time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096180,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6660910248756409,0.5427468419075012,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9096389412879944,0.4537152647972107,0.4308669567108154,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8555827736854553,0.3775962591171264,0.2658073008060455,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8444007039070129,0.3623785972595215,0.3454782664775848,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7360345125198364,0.2362653017044067,1.0761101245880127,284.8951110839844,284.95001220703125,299.0033874511719,293.3583068847656,298.03271484375,297.2294616699219,284.8973388671875,1.0,0.5958489179611206,0.7487164735794067,0.7487164735794067,1.0,1.0,-3.195299863815308,1.4450658559799194,1.7502341270446775,0.7223456501960754,0.904575765132904,0.904575765132904,0.0,153.968505859375,147.0,62540.06640625,0.0,2694.90869140625,1.0,279.1558837890625,283.099365234375,296.3848571777344,300.4365234375,293.1499938964844,293.1499938964844,278.8500061035156,38303.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318000674247742,1.0,0.0,0.0,3.788096427917481,3.788122177124024,9.574923751642928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7587890625,0.0,1710.1884765625,1895.4371337890625,0.0,3697.6298828125,0.937839686870575,1.0,0.0,3.0,1.0,0.0
18096240,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6660910248756409,0.5427468419075012,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9096389412879944,0.4537152647972107,0.4308669567108154,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8555827736854553,0.3775962591171264,0.2658073008060455,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8444007039070129,0.3623785972595215,0.3454782664775848,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7360345125198364,0.2362653017044067,1.0761101245880127,284.8951110839844,284.95001220703125,299.0033874511719,293.3583068847656,298.03271484375,297.2294616699219,284.8973388671875,1.0,0.5958489179611206,0.7487164735794067,0.7487164735794067,1.0,1.0,-3.195299863815308,1.4450658559799194,1.7502341270446775,0.7223456501960754,0.904575765132904,0.904575765132904,0.0,153.968505859375,147.0,62540.06640625,0.0,2694.90869140625,1.0,279.1558837890625,283.099365234375,296.3848571777344,300.4365234375,293.1499938964844,293.1499938964844,278.8500061035156,38303.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318000674247742,1.0,0.0,0.0,3.788096427917481,3.788122177124024,9.574923751642928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.7587890625,0.0,1710.1884765625,1895.4371337890625,0.0,3697.6298828125,0.937839686870575,1.0,0.0,3.0,1.0,0.0
18096300,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9990000128746032,0.6646180748939514,0.5412053465843201,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9113336205482484,0.4546665549278259,0.431804895401001,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8563228249549866,0.3774720430374145,0.2657550871372223,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8452537655830383,0.3624564409255981,0.3455916941165924,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7365494966506958,0.2360893338918686,1.0754793882369995,284.8143005371094,284.95001220703125,299.0218811035156,293.3489990234375,298.0389404296875,297.22576904296875,284.81817626953125,1.0,0.5950407385826111,0.7483093738555908,0.7483093738555908,1.0,1.0,-3.1939096450805664,1.4442050457000732,1.7497045993804932,0.7221696972846985,0.8183544874191284,0.8183544874191284,0.0,153.43496704101562,147.0,62876.49609375,0.0,2689.19140625,1.0,278.8982238769531,283.0040588378906,296.391845703125,300.54840087890625,293.1499938964844,293.1499938964844,278.8500061035156,43112.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370376467704772,1.0,0.0,0.0,3.65437388420105,3.6543991565704346,8.910852216104104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.49609375,0.0,1591.3201904296875,1895.4371337890625,0.0,3745.474853515625,0.9088779091835022,1.0,0.0,3.0,1.0,0.0
18096360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6640623211860657,0.5369015336036682,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9147635102272034,0.4557642936706543,0.4326649010181427,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8584467172622681,0.3774888515472412,0.2656428217887878,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8474352955818176,0.3626405298709869,0.3456214666366577,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7381517291069031,0.2359674423933029,1.0744245052337646,284.8841552734375,284.95001220703125,299.0400390625,293.3399353027344,298.04595947265625,297.2238464355469,284.8858642578125,1.0,0.5932966470718384,0.7478162050247192,0.7478162050247192,1.0,1.0,-3.18840765953064,1.4413686990737915,1.747038960456848,0.7208702564239502,0.8330480456352234,0.8330480456352234,0.0,151.84530639648438,150.0,62400.03125,0.0,2669.507568359375,1.0,278.8579406738281,283.06658935546875,296.3517150878906,300.4152526855469,293.1499938964844,293.1499938964844,279.1499938964844,41191.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367383122444152,1.0,0.0,0.0,3.541954517364502,3.541978359222412,8.371036983589875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9560546875,0.0,1453.9488525390625,1895.4371337890625,0.0,3742.745361328125,0.8860767483711243,1.0,0.0,3.0,1.0,0.0
18096420,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.665744960308075,0.5329734086990356,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9195213913917542,0.4589057564735412,0.4353511929512024,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8610444068908691,0.3784739673137665,0.2661302983760834,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8501179218292236,0.3638100922107696,0.3464856147766113,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.739989161491394,0.2363370805978775,1.075114607810974,284.9938049316406,284.95001220703125,299.0753479003906,293.3226623535156,298.06475830078125,297.2294006347656,284.9934997558594,1.0,0.5930412411689758,0.7468299269676208,0.7468299269676208,1.0,1.0,-3.18934965133667,1.4414052963256836,1.7479443550109863,0.7211810350418091,0.9215051531791688,0.9215051531791688,0.0,150.66444396972656,153.0,61612.23828125,0.0,2664.98291015625,1.0,279.1415100097656,283.19091796875,296.2917785644531,300.2195129394531,293.1499938964844,293.1499938964844,278.8500061035156,34230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266448616981506,1.0,0.0,0.0,3.636675596237183,3.636698961257935,8.824749784253072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.4013671875,0.0,1505.2034912109375,1895.4371337890625,0.0,3650.35009765625,0.9011481404304504,1.0,0.0,3.0,1.0,0.0
18096480,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.665744960308075,0.5329734086990356,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9195213913917542,0.4589057564735412,0.4353511929512024,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8610444068908691,0.3784739673137665,0.2661302983760834,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8501179218292236,0.3638100922107696,0.3464856147766113,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.739989161491394,0.2363370805978775,1.075114607810974,284.9938049316406,284.95001220703125,299.0753479003906,293.3226623535156,298.06475830078125,297.2294006347656,284.9934997558594,1.0,0.5930412411689758,0.7468299269676208,0.7468299269676208,1.0,1.0,-3.18934965133667,1.4414052963256836,1.7479443550109863,0.7211810350418091,0.9215051531791688,0.9215051531791688,0.0,150.66444396972656,153.0,61612.23828125,0.0,2664.98291015625,1.0,279.1415100097656,283.19091796875,296.2917785644531,300.2195129394531,293.1499938964844,293.1499938964844,278.8500061035156,34230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266448616981506,1.0,0.0,0.0,3.636675596237183,3.636698961257935,8.824749784253072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.4013671875,0.0,1505.2034912109375,1895.4371337890625,0.0,3650.35009765625,0.9011481404304504,1.0,0.0,3.0,1.0,0.0
18096540,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6657271981239319,0.5333849787712097,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.921242892742157,0.461313247680664,0.4377985596656799,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8611649870872498,0.3787248432636261,0.2664487957954407,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8504678010940552,0.3643935024738312,0.3471961319446563,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7399570345878601,0.2363714724779129,1.0757949352264404,284.9154968261719,284.95001220703125,299.1091003417969,293.30670166015625,298.0790100097656,297.2279052734375,284.9161071777344,1.0,0.5940527319908142,0.7458435893058777,0.7458435893058777,1.0,1.0,-3.194842576980591,1.4435774087905884,1.7512651681900024,0.7227870225906372,0.8466176390647888,0.8466176390647888,0.0,151.0602569580078,156.0,62131.39453125,0.0,2678.1357421875,1.0,278.85845947265625,283.0902709960937,296.3202514648437,300.34722900390625,293.1499938964844,293.1499938964844,279.1499938964844,38604.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330317378044128,1.0,0.0,0.0,3.5093681812286377,3.5093913078308105,8.21771607206756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.310546875,0.0,1401.0018310546875,1895.4371337890625,0.0,3708.8984375,0.8764642477035522,1.0,0.0,3.0,1.0,0.0
18096600,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6657271981239319,0.5333849787712097,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.921242892742157,0.461313247680664,0.4377985596656799,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8611649870872498,0.3787248432636261,0.2664487957954407,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8504678010940552,0.3643935024738312,0.3471961319446563,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7399570345878601,0.2363714724779129,1.0757949352264404,284.9154968261719,284.95001220703125,299.1091003417969,293.30670166015625,298.0790100097656,297.2279052734375,284.9161071777344,1.0,0.5940527319908142,0.7458435893058777,0.7458435893058777,1.0,1.0,-3.194842576980591,1.4435774087905884,1.7512651681900024,0.7227870225906372,0.8466176390647888,0.8466176390647888,0.0,151.0602569580078,156.0,62131.39453125,0.0,2678.1357421875,1.0,278.85845947265625,283.0902709960937,296.3202514648437,300.34722900390625,293.1499938964844,293.1499938964844,279.1499938964844,38604.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330317378044128,1.0,0.0,0.0,3.5093681812286377,3.5093913078308105,8.21771607206756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.310546875,0.0,1401.0018310546875,1895.4371337890625,0.0,3708.8984375,0.8764642477035522,1.0,0.0,3.0,1.0,0.0
18096660,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6659033298492432,0.5355445146560669,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9220433235168456,0.4644031822681427,0.4405563175678253,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8605687022209167,0.3796179890632629,0.266966700553894,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.850094735622406,0.3655029833316803,0.3481276631355285,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.739311695098877,0.2367452979087829,1.077131748199463,285.0072021484375,284.95001220703125,299.1412048339844,293.2922058105469,298.095703125,297.2318725585937,285.0062561035156,1.0,0.5959450006484985,0.7450075745582581,0.7450075745582581,1.0,1.0,-3.204099416732788,1.4476821422576904,1.7564173936843872,0.7249228358268738,0.936933934688568,0.936933934688568,0.0,152.13870239257812,159.0,61671.81640625,0.0,2702.644775390625,1.0,279.14141845703125,283.1945495605469,296.2725830078125,300.197998046875,293.1499938964844,293.1499938964844,278.8500061035156,33165.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256334900856018,1.0,0.0,0.0,3.637882709503174,3.637906074523926,8.830609203869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0546875,0.0,1498.59423828125,1895.4371337890625,0.0,3641.053955078125,0.9005557894706726,1.0,0.0,3.0,1.0,0.0
18096720,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6659033298492432,0.5355445146560669,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9220433235168456,0.4644031822681427,0.4405563175678253,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8605687022209167,0.3796179890632629,0.266966700553894,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.850094735622406,0.3655029833316803,0.3481276631355285,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.739311695098877,0.2367452979087829,1.077131748199463,285.0072021484375,284.95001220703125,299.1412048339844,293.2922058105469,298.095703125,297.2318725585937,285.0062561035156,1.0,0.5959450006484985,0.7450075745582581,0.7450075745582581,1.0,1.0,-3.204099416732788,1.4476821422576904,1.7564173936843872,0.7249228358268738,0.936933934688568,0.936933934688568,0.0,152.13870239257812,159.0,61671.81640625,0.0,2702.644775390625,1.0,279.14141845703125,283.1945495605469,296.2725830078125,300.197998046875,293.1499938964844,293.1499938964844,278.8500061035156,33165.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256334900856018,1.0,0.0,0.0,3.637882709503174,3.637906074523926,8.830609203869244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.0546875,0.0,1498.59423828125,1895.4371337890625,0.0,3641.053955078125,0.9005557894706726,1.0,0.0,3.0,1.0,0.0
18096780,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6636680960655212,0.5402165055274963,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9208869934082032,0.4666912853717804,0.4429638385772705,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8583905100822449,0.3797146081924438,0.2672297060489654,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8482393026351929,0.3659552633762359,0.3487859666347503,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7374354004859924,0.2366669028997421,1.077683925628662,284.913818359375,284.95001220703125,299.1715087890625,293.2794189453125,298.10723876953125,297.2279663085937,284.9151916503906,1.0,0.5984057188034058,0.7441716194152832,0.7441716194152832,1.0,1.0,-3.2143850326538086,1.4523380994796753,1.7620469331741333,0.7269953489303589,0.8550583720207214,0.8550583720207214,0.0,154.046630859375,147.0,62404.8125,0.0,2733.91455078125,1.0,278.8578186035156,283.0792236328125,296.30279541015625,300.3451843261719,293.1499938964844,293.1499938964844,279.1499938964844,38265.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340065121650696,1.0,0.0,0.0,3.5327038764953613,3.5327272415161133,8.327368732352625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.462890625,0.0,1422.94970703125,1895.4371337890625,0.0,3717.809326171875,0.8813343048095703,1.0,0.0,3.0,1.0,0.0
18096840,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6636680960655212,0.5402165055274963,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9208869934082032,0.4666912853717804,0.4429638385772705,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8583905100822449,0.3797146081924438,0.2672297060489654,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8482393026351929,0.3659552633762359,0.3487859666347503,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7374354004859924,0.2366669028997421,1.077683925628662,284.913818359375,284.95001220703125,299.1715087890625,293.2794189453125,298.10723876953125,297.2279663085937,284.9151916503906,1.0,0.5984057188034058,0.7441716194152832,0.7441716194152832,1.0,1.0,-3.2143850326538086,1.4523380994796753,1.7620469331741333,0.7269953489303589,0.8550583720207214,0.8550583720207214,0.0,154.046630859375,147.0,62404.8125,0.0,2733.91455078125,1.0,278.8578186035156,283.0792236328125,296.30279541015625,300.3451843261719,293.1499938964844,293.1499938964844,279.1499938964844,38265.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340065121650696,1.0,0.0,0.0,3.5327038764953613,3.5327272415161133,8.327368732352625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.462890625,0.0,1422.94970703125,1895.4371337890625,0.0,3717.809326171875,0.8813343048095703,1.0,0.0,3.0,1.0,0.0
18096900,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6629823446273804,0.5382769107818604,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9231000542640686,0.4681352376937866,0.4441116452217102,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8594889640808105,0.3800413310527801,0.267308235168457,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8494158983230591,0.3663989305496216,0.3490365445613861,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7382158041000366,0.236738920211792,1.0774779319763184,285.02117919921875,284.95001220703125,299.1859130859375,293.27374267578125,298.1141662597656,297.2287902832031,285.02203369140625,1.0,0.5976183414459229,0.7437536120414734,0.7437536120414734,1.0,1.0,-3.213597297668457,1.4518238306045532,1.7617733478546145,0.7266202569007874,0.932758331298828,0.932758331298828,0.0,153.3910369873047,147.0,61691.56640625,0.0,2728.706787109375,1.0,279.0990295410156,283.1991271972656,296.2476806640625,300.1386108398437,293.1499938964844,293.1499938964844,279.1499938964844,33700.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287059903144836,1.0,0.0,0.0,3.5919835567474365,3.5920066833496094,8.609184192209796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.908203125,0.0,1452.64697265625,1895.4371337890625,0.0,3669.274658203125,0.8922339081764221,1.0,0.0,3.0,1.0,0.0
18096960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6632056832313538,0.5329606533050537,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9277883172035216,0.4696645736694336,0.4454826116561889,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8625657558441162,0.3804605603218078,0.2675483822822571,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8524738550186157,0.3669210970401764,0.3494578599929809,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7405579686164856,0.2368788719177246,1.0777380466461182,284.9992980957031,284.95001220703125,299.1998291015625,293.2685546875,298.1214904785156,297.2309265136719,284.9971923828125,1.0,0.59598308801651,0.743246853351593,0.743246853351593,1.0,1.0,-3.2099666595458984,1.449947953224182,1.7600187063217163,0.7253928780555725,0.9388627409934998,0.9388627409934998,0.0,151.54026794433594,150.0,61783.21875,0.0,2711.204345703125,1.0,279.142333984375,283.1795959472656,296.2513427734375,300.18902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272123575210572,1.0,0.0,0.0,3.659988164901733,3.660011768341065,8.938253017731768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.634765625,0.0,1523.5894775390625,1895.4371337890625,0.0,3655.5634765625,0.9053049683570862,1.0,0.0,3.0,1.0,0.0
18097020,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6630221009254456,0.5303467512130737,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.931392252445221,0.4719013273715973,0.4477325677871704,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8641164898872375,0.3804885149002075,0.2676818072795868,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8542141318321228,0.3672978281974792,0.3499355018138885,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7416381239891052,0.2367444187402725,1.07746160030365,284.9059143066406,284.95001220703125,299.2260437011719,293.25982666015625,298.13134765625,297.22760009765625,284.9073486328125,1.0,0.5957627296447754,0.7422334551811218,0.7422334551811218,1.0,1.0,-3.2099175453186035,1.449650526046753,1.7602670192718506,0.7246152758598328,0.8503639698028564,0.8503639698028564,0.0,150.68710327148438,153.0,62250.86328125,0.0,2706.444580078125,1.0,278.8577575683594,283.0695495605469,296.2793884277344,300.3154602050781,293.1499938964844,293.1499938964844,279.1499938964844,38751.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348061084747314,1.0,0.0,0.0,3.5316972732543945,3.5317206382751465,8.322624012180313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.49609375,0.0,1425.4122314453125,1895.4371337890625,0.0,3725.11376953125,0.8814991116523743,1.0,0.0,3.0,1.0,0.0
18097080,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6630221009254456,0.5303467512130737,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.931392252445221,0.4719013273715973,0.4477325677871704,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8641164898872375,0.3804885149002075,0.2676818072795868,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8542141318321228,0.3672978281974792,0.3499355018138885,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7416381239891052,0.2367444187402725,1.07746160030365,284.9059143066406,284.95001220703125,299.2260437011719,293.25982666015625,298.13134765625,297.22760009765625,284.9073486328125,1.0,0.5957627296447754,0.7422334551811218,0.7422334551811218,1.0,1.0,-3.2099175453186035,1.449650526046753,1.7602670192718506,0.7246152758598328,0.8503639698028564,0.8503639698028564,0.0,150.68710327148438,153.0,62250.86328125,0.0,2706.444580078125,1.0,278.8577575683594,283.0695495605469,296.2793884277344,300.3154602050781,293.1499938964844,293.1499938964844,279.1499938964844,38751.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348061084747314,1.0,0.0,0.0,3.5316972732543945,3.5317206382751465,8.322624012180313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.49609375,0.0,1425.4122314453125,1895.4371337890625,0.0,3725.11376953125,0.8814991116523743,1.0,0.0,3.0,1.0,0.0
18097140,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6635230183601379,0.5305335521697998,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.933418869972229,0.4749668538570404,0.4504030346870422,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8644548058509827,0.3812913000583648,0.2680917680263519,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8547391891479492,0.3683102130889892,0.3507202863693237,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7417151927947998,0.2370364964008331,1.0781986713409424,285.0019226074219,284.95001220703125,299.25,293.2534484863281,298.1440734863281,297.2312316894531,285.00103759765625,1.0,0.5967666506767273,0.7412199974060059,0.7412199974060059,1.0,1.0,-3.215668201446533,1.4520553350448608,1.7636127471923828,0.7255683541297913,0.9389747977256776,0.9389747977256776,0.0,150.97897338867188,156.0,61726.93359375,0.0,2719.694580078125,1.0,279.1415710449219,283.1791076660156,296.2330322265625,300.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33328.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271171689033508,1.0,0.0,0.0,3.655003547668457,3.655027151107788,8.913924034459342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.259765625,0.0,1518.7301025390625,1895.4371337890625,0.0,3654.68896484375,0.9045156240463256,1.0,0.0,3.0,1.0,0.0
18097200,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6635230183601379,0.5305335521697998,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.933418869972229,0.4749668538570404,0.4504030346870422,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8644548058509827,0.3812913000583648,0.2680917680263519,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8547391891479492,0.3683102130889892,0.3507202863693237,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7417151927947998,0.2370364964008331,1.0781986713409424,285.0019226074219,284.95001220703125,299.25,293.2534484863281,298.1440734863281,297.2312316894531,285.00103759765625,1.0,0.5967666506767273,0.7412199974060059,0.7412199974060059,1.0,1.0,-3.215668201446533,1.4520553350448608,1.7636127471923828,0.7255683541297913,0.9389747977256776,0.9389747977256776,0.0,150.97897338867188,156.0,61726.93359375,0.0,2719.694580078125,1.0,279.1415710449219,283.1791076660156,296.2330322265625,300.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33328.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271171689033508,1.0,0.0,0.0,3.655003547668457,3.655027151107788,8.913924034459342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.259765625,0.0,1518.7301025390625,1895.4371337890625,0.0,3654.68896484375,0.9045156240463256,1.0,0.0,3.0,1.0,0.0
18097260,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6617981791496277,0.5336694717407227,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9332097172737122,0.4772761762142181,0.4528037011623382,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8630006909370422,0.3813574314117431,0.2683121562004089,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8535671830177307,0.3687174022197723,0.3513080477714538,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7404124736785889,0.2369319200515747,1.0784927606582642,284.9105834960937,284.95001220703125,299.2726745605469,293.248291015625,298.1523132324219,297.227783203125,284.9120483398437,1.0,0.5986160039901733,0.7403357028961182,0.7403357028961182,1.0,1.0,-3.223651647567749,1.455502986907959,1.7681487798690796,0.7274245619773865,0.8554711937904358,0.8554711937904358,0.0,152.31617736816406,159.0,62415.08203125,0.0,2743.27587890625,1.0,278.85772705078125,283.0669860839844,296.26953125,300.31085205078125,293.1499938964844,293.1499938964844,279.1499938964844,38437.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350165128707886,1.0,0.0,0.0,3.5432281494140625,3.5432515144348145,8.3770584069498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.361328125,0.0,1435.2952880859375,1895.4371337890625,0.0,3727.03515625,0.8838049173355103,1.0,0.0,3.0,1.0,0.0
18097320,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6617981791496277,0.5336694717407227,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9332097172737122,0.4772761762142181,0.4528037011623382,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8630006909370422,0.3813574314117431,0.2683121562004089,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8535671830177307,0.3687174022197723,0.3513080477714538,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7404124736785889,0.2369319200515747,1.0784927606582642,284.9105834960937,284.95001220703125,299.2726745605469,293.248291015625,298.1523132324219,297.227783203125,284.9120483398437,1.0,0.5986160039901733,0.7403357028961182,0.7403357028961182,1.0,1.0,-3.223651647567749,1.455502986907959,1.7681487798690796,0.7274245619773865,0.8554711937904358,0.8554711937904358,0.0,152.31617736816406,159.0,62415.08203125,0.0,2743.27587890625,1.0,278.85772705078125,283.0669860839844,296.26953125,300.31085205078125,293.1499938964844,293.1499938964844,279.1499938964844,38437.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350165128707886,1.0,0.0,0.0,3.5432281494140625,3.5432515144348145,8.3770584069498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.361328125,0.0,1435.2952880859375,1895.4371337890625,0.0,3727.03515625,0.8838049173355103,1.0,0.0,3.0,1.0,0.0
18097380,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6603502631187439,0.5376362800598145,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.932717740535736,0.4803744256496429,0.4555503129959106,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8613580465316772,0.3821586370468139,0.2687548100948334,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8521682024002075,0.3697231113910675,0.352133572101593,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7388820648193359,0.2371848374605178,1.0793219804763794,285.0082092285156,284.95001220703125,299.2951965332031,293.2431335449219,298.1641845703125,297.23101806640625,285.0067138671875,1.0,0.6010310649871826,0.7394513487815857,0.7394513487815857,1.0,1.0,-3.234241485595703,1.4601668119430542,1.774074673652649,0.7300357222557068,0.9489932656288148,0.9489932656288148,0.0,154.04200744628906,147.0,62012.05859375,0.0,2774.46142578125,1.0,279.1424865722656,283.1761779785156,296.2258605957031,300.16973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280823469161988,1.0,0.0,0.0,3.6762502193450928,3.676273822784424,9.017858246807008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5537109375,0.0,1540.124755859375,1895.4371337890625,0.0,3663.55126953125,0.9088196754455566,1.0,0.0,3.0,1.0,0.0
18097440,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6603502631187439,0.5376362800598145,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.932717740535736,0.4803744256496429,0.4555503129959106,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8613580465316772,0.3821586370468139,0.2687548100948334,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8521682024002075,0.3697231113910675,0.352133572101593,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7388820648193359,0.2371848374605178,1.0793219804763794,285.0082092285156,284.95001220703125,299.2951965332031,293.2431335449219,298.1641845703125,297.23101806640625,285.0067138671875,1.0,0.6010310649871826,0.7394513487815857,0.7394513487815857,1.0,1.0,-3.234241485595703,1.4601668119430542,1.774074673652649,0.7300357222557068,0.9489932656288148,0.9489932656288148,0.0,154.04200744628906,147.0,62012.05859375,0.0,2774.46142578125,1.0,279.1424865722656,283.1761779785156,296.2258605957031,300.16973876953125,293.1499938964844,293.1499938964844,278.8500061035156,33021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280823469161988,1.0,0.0,0.0,3.6762502193450928,3.676273822784424,9.017858246807008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5537109375,0.0,1540.124755859375,1895.4371337890625,0.0,3663.55126953125,0.9088196754455566,1.0,0.0,3.0,1.0,0.0
18097500,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6590644121170044,0.535350501537323,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9353013038635254,0.48155677318573,0.4568620026111603,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8627663850784302,0.382216602563858,0.2689368724822998,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8536309599876404,0.3699425756931305,0.3524957299232483,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7399047017097473,0.2371239811182022,1.0795142650604248,284.87628173828125,284.95001220703125,299.3063659667969,293.24053955078125,298.1684875488281,297.2299499511719,284.87353515625,1.0,0.6002740263938904,0.7390091419219971,0.7390091419219971,1.0,1.0,-3.233978033065796,1.459799885749817,1.7741782665252686,0.7302147746086121,0.859131932258606,0.859131932258606,0.0,153.3301239013672,147.0,62895.80859375,0.0,2769.974609375,1.0,278.8971862792969,283.027099609375,296.2763061523437,300.3900756835937,293.1499938964844,293.1499938964844,278.8500061035156,37406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345470070838928,1.0,0.0,0.0,3.645140886306762,3.645164966583252,8.865881113706564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.7080078125,0.0,1538.2811279296875,1895.4371337890625,0.0,3722.747314453125,0.9029488563537598,1.0,0.0,3.0,1.0,0.0
18097560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6581756472587585,0.5309733748435974,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.939001739025116,0.4826035797595978,0.4577945470809936,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8650242686271667,0.3821305632591247,0.2688457667827606,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8559523820877075,0.3700331151485443,0.3525410294532776,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7416087985038757,0.2369563728570938,1.078598141670227,284.90216064453125,284.95001220703125,299.3175048828125,293.2379455566406,298.1719665527344,297.2275390625,284.90350341796875,1.0,0.5985586047172546,0.7384904623031616,0.7384904623031616,1.0,1.0,-3.2286880016326904,1.4570451974868774,1.7716429233551023,0.7289568185806274,0.855105459690094,0.855105459690094,0.0,151.73883056640625,150.0,62533.55859375,0.0,2750.361083984375,1.0,278.85772705078125,283.0538330078125,296.26123046875,300.31658935546875,293.1499938964844,293.1499938964844,279.1499938964844,38717.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365368485450744,1.0,0.0,0.0,3.5608370304107666,3.5608606338500977,8.460528988507576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9560546875,0.0,1456.048095703125,1895.4371337890625,0.0,3740.90869140625,0.8877728581428528,1.0,0.0,3.0,1.0,0.0
18097620,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6588499546051025,0.5275712013244629,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9433404803276062,0.4856637716293335,0.4603956043720245,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8672279119491577,0.3828741908073425,0.2691691517829895,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582809567451477,0.3709763884544372,0.3532009422779083,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7431243658065796,0.2371721565723419,1.078683614730835,284.99908447265625,284.95001220703125,299.3396301269531,293.2327575683594,298.18341064453125,297.2305603027344,284.9981384277344,1.0,0.5982924699783325,0.7374529838562012,0.7374529838562012,1.0,1.0,-3.228989362716675,1.4568102359771729,1.772179126739502,0.7286362051963806,0.9421815276145936,0.9421815276145936,0.0,150.6824188232422,153.0,61884.64453125,0.0,2745.1748046875,1.0,279.1417541503906,283.1666564941406,296.2128601074219,300.15301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33486.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289478659629822,1.0,0.0,0.0,3.675848484039306,3.675872325897217,9.015888053909292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7255859375,0.0,1543.1778564453125,1895.4371337890625,0.0,3671.49365234375,0.9093030095100404,1.0,0.0,3.0,1.0,0.0
18097680,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6588499546051025,0.5275712013244629,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9433404803276062,0.4856637716293335,0.4603956043720245,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8672279119491577,0.3828741908073425,0.2691691517829895,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8582809567451477,0.3709763884544372,0.3532009422779083,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7431243658065796,0.2371721565723419,1.078683614730835,284.99908447265625,284.95001220703125,299.3396301269531,293.2327575683594,298.18341064453125,297.2305603027344,284.9981384277344,1.0,0.5982924699783325,0.7374529838562012,0.7374529838562012,1.0,1.0,-3.228989362716675,1.4568102359771729,1.772179126739502,0.7286362051963806,0.9421815276145936,0.9421815276145936,0.0,150.6824188232422,153.0,61884.64453125,0.0,2745.1748046875,1.0,279.1417541503906,283.1666564941406,296.2128601074219,300.15301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33486.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289478659629822,1.0,0.0,0.0,3.675848484039306,3.675872325897217,9.015888053909292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7255859375,0.0,1543.1778564453125,1895.4371337890625,0.0,3671.49365234375,0.9093030095100404,1.0,0.0,3.0,1.0,0.0
18097740,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6576687097549438,0.5284864902496338,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9445616006851196,0.4879821538925171,0.4627763628959656,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8669145703315735,0.3829076588153839,0.2693445384502411,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8582027554512024,0.3713377118110657,0.3537154495716095,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7427218556404114,0.2370418012142181,1.0786932706832886,284.9075012207031,284.95001220703125,299.361572265625,293.2275390625,298.19140625,297.22735595703125,284.9090270996094,1.0,0.5992557406425476,0.7364155054092407,0.7364155054092407,1.0,1.0,-3.233792543411255,1.458754301071167,1.775038242340088,0.7292277812957764,0.8562607765197754,0.8562607765197754,0.0,151.1573028564453,156.0,62492.99609375,0.0,2757.619873046875,1.0,278.8575744628906,283.055419921875,296.2474365234375,300.294921875,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365600943565368,1.0,0.0,0.0,3.557101011276245,3.557124614715576,8.442784178441798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.818359375,0.0,1451.441162109375,1895.4371337890625,0.0,3741.12060546875,0.88702791929245,1.0,0.0,3.0,1.0,0.0
18097800,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6576687097549438,0.5284864902496338,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9445616006851196,0.4879821538925171,0.4627763628959656,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8669145703315735,0.3829076588153839,0.2693445384502411,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8582027554512024,0.3713377118110657,0.3537154495716095,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7427218556404114,0.2370418012142181,1.0786932706832886,284.9075012207031,284.95001220703125,299.361572265625,293.2275390625,298.19140625,297.22735595703125,284.9090270996094,1.0,0.5992557406425476,0.7364155054092407,0.7364155054092407,1.0,1.0,-3.233792543411255,1.458754301071167,1.775038242340088,0.7292277812957764,0.8562607765197754,0.8562607765197754,0.0,151.1573028564453,156.0,62492.99609375,0.0,2757.619873046875,1.0,278.8575744628906,283.055419921875,296.2474365234375,300.294921875,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365600943565368,1.0,0.0,0.0,3.557101011276245,3.557124614715576,8.442784178441798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.818359375,0.0,1451.441162109375,1895.4371337890625,0.0,3741.12060546875,0.88702791929245,1.0,0.0,3.0,1.0,0.0
18097860,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6567723751068115,0.5309880375862122,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9450027942657472,0.4911260604858398,0.4655436873435974,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8660000562667847,0.3836962878704071,0.2697647511959076,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8574965596199036,0.3723195791244507,0.3544987142086029,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7417798042297363,0.2372957617044448,1.0794224739074707,285.0069885253906,284.95001220703125,299.3833312988281,293.22235107421875,298.2032470703125,297.2309875488281,285.0060729980469,1.0,0.6010830998420715,0.7355225086212158,0.7355225086212158,1.0,1.0,-3.2424440383911133,1.4626680612564087,1.7797759771347046,0.7303608655929565,0.9495910406112672,0.9495910406112672,0.0,152.26416015625,159.0,62024.71484375,0.0,2781.514404296875,1.0,279.1417541503906,283.167724609375,296.2039489746094,300.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929299771785736,1.0,0.0,0.0,3.683346748352051,3.683370590209961,9.052707810042192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9423828125,0.0,1549.51904296875,1895.4371337890625,0.0,3674.72119140625,0.9108288884162904,1.0,0.0,3.0,1.0,0.0
18097920,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6567723751068115,0.5309880375862122,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9450027942657472,0.4911260604858398,0.4655436873435974,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8660000562667847,0.3836962878704071,0.2697647511959076,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8574965596199036,0.3723195791244507,0.3544987142086029,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7417798042297363,0.2372957617044448,1.0794224739074707,285.0069885253906,284.95001220703125,299.3833312988281,293.22235107421875,298.2032470703125,297.2309875488281,285.0060729980469,1.0,0.6010830998420715,0.7355225086212158,0.7355225086212158,1.0,1.0,-3.2424440383911133,1.4626680612564087,1.7797759771347046,0.7303608655929565,0.9495910406112672,0.9495910406112672,0.0,152.26416015625,159.0,62024.71484375,0.0,2781.514404296875,1.0,279.1417541503906,283.167724609375,296.2039489746094,300.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929299771785736,1.0,0.0,0.0,3.683346748352051,3.683370590209961,9.052707810042192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9423828125,0.0,1549.51904296875,1895.4371337890625,0.0,3674.72119140625,0.9108288884162904,1.0,0.0,3.0,1.0,0.0
18097980,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.653553307056427,0.535845160484314,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9436306953430176,0.4934465289115906,0.4679963588714599,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8636065125465393,0.3837126195430755,0.2699766159057617,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8553896546363831,0.3726617395877838,0.3550595045089721,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7396958470344543,0.237113744020462,1.0795342922210691,284.9094543457031,284.95001220703125,299.4049072265625,293.2171630859375,298.2113952636719,297.2281188964844,284.9110412597656,1.0,0.6034825444221497,0.7346295118331909,0.7346295118331909,1.0,1.0,-3.2522976398468018,1.467145919799805,1.785151720046997,0.7318085432052612,0.8632250428199768,0.8632250428199768,0.0,154.17483520507812,147.0,62801.08203125,0.0,2812.47119140625,1.0,278.8574523925781,283.0487976074219,296.2408752441406,300.3056335449219,293.1499938964844,293.1499938964844,279.1499938964844,38335.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377173185348512,1.0,0.0,0.0,3.5801331996917725,3.5801568031311035,8.552471513212367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5869140625,0.0,1473.958251953125,1895.4371337890625,0.0,3751.66845703125,0.8918550610542297,1.0,0.0,3.0,1.0,0.0
