time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.653553307056427,0.535845160484314,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9436306953430176,0.4934465289115906,0.4679963588714599,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8636065125465393,0.3837126195430755,0.2699766159057617,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8553896546363831,0.3726617395877838,0.3550595045089721,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7396958470344543,0.237113744020462,1.0795342922210691,284.9094543457031,284.95001220703125,299.4049072265625,293.2171630859375,298.2113952636719,297.2281188964844,284.9110412597656,1.0,0.6034825444221497,0.7346295118331909,0.7346295118331909,1.0,1.0,-3.2522976398468018,1.467145919799805,1.785151720046997,0.7318085432052612,0.8632250428199768,0.8632250428199768,0.0,154.17483520507812,147.0,62801.08203125,0.0,2812.47119140625,1.0,278.8574523925781,283.0487976074219,296.2408752441406,300.3056335449219,293.1499938964844,293.1499938964844,279.1499938964844,38335.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377173185348512,1.0,0.0,0.0,3.5801331996917725,3.5801568031311035,8.552471513212367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5869140625,0.0,1473.958251953125,1895.4371337890625,0.0,3751.66845703125,0.8918550610542297,1.0,0.0,3.0,1.0,0.0
18098100,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6523995399475098,0.533954381942749,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9457780122756958,0.4949336647987366,0.4691671133041382,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8646775484085083,0.3840116560459137,0.2700295448303222,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8565372228622437,0.3730632662773132,0.3552621006965637,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7404175996780396,0.2371363937854766,1.0790923833847046,285.0208435058594,284.95001220703125,299.4156188964844,293.2145690917969,298.2169189453125,297.2295227050781,285.0219116210937,1.0,0.6026625037193298,0.7341830134391785,0.7341830134391785,1.0,1.0,-3.2512242794036865,1.4664862155914309,1.784738063812256,0.73126620054245,0.9429147839546204,0.9429147839546204,0.0,153.52239990234375,147.0,62053.62890625,0.0,2806.612548828125,1.0,279.10015869140625,283.1733703613281,296.1882629394531,300.0998229980469,293.1499938964844,293.1499938964844,279.1499938964844,33826.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323583245277404,1.0,0.0,0.0,3.636395215988159,3.63641881942749,8.823389521239733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4599609375,0.0,1501.8826904296875,1895.4371337890625,0.0,3702.73876953125,0.9022453427314758,1.0,0.0,3.0,1.0,0.0
18098160,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.652175784111023,0.5286128520965576,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9503856301307678,0.496519386768341,0.4705870151519775,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8678245544433594,0.3844169080257416,0.2702560126781463,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8596756458282471,0.3735556006431579,0.3556506037712097,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7427668571472168,0.2372388690710067,1.0791592597961426,285.00152587890625,284.95001220703125,299.4263000488281,293.21197509765625,298.2228698730469,297.2319030761719,284.9994812011719,1.0,0.6009975671768188,0.7336506247520447,0.7336506247520447,1.0,1.0,-3.2473337650299072,1.4644628763198853,1.7828710079193115,0.7299591898918152,0.951126754283905,0.951126754283905,0.0,151.66497802734375,150.0,62147.46875,0.0,2788.263916015625,1.0,279.1427001953125,283.1564636230469,296.1943359375,300.1526794433594,293.1499938964844,293.1499938964844,278.8500061035156,33293.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308137893676758,1.0,0.0,0.0,3.703127861022949,3.70315194129944,9.15020223146712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.62890625,0.0,1572.53759765625,1895.4371337890625,0.0,3688.598388671875,0.9150793552398682,1.0,0.0,3.0,1.0,0.0
18098220,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6510790586471558,0.5258782505989075,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9538851380348206,0.4987962245941162,0.4728929698467254,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8694422245025635,0.3843868374824524,0.2703570127487182,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8614708185195923,0.3738453388214111,0.3560554385185241,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.743850827217102,0.2370332926511764,1.078566312789917,284.90264892578125,284.95001220703125,299.447509765625,293.2068176269531,298.2302551269531,297.2286376953125,284.904296875,1.0,0.6007109880447388,0.7325858473777771,0.7325858473777771,1.0,1.0,-3.246701717376709,1.463626265525818,1.7830755710601809,0.7300329208374023,0.858420193195343,0.858420193195343,0.0,150.82501220703125,168.0,62661.16796875,0.0,2782.318359375,1.0,278.8573913574219,283.0412902832031,296.226806640625,300.2870483398437,293.1499938964844,293.1499938964844,279.1499938964844,38799.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938498318195343,1.0,0.0,0.0,3.5782482624053955,3.5782721042633057,8.543468652533193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4189453125,0.0,1475.3343505859375,1895.4371337890625,0.0,3758.781494140625,0.8917988538742065,1.0,0.0,3.0,1.0,0.0
18098280,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6510790586471558,0.5258782505989075,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9538851380348206,0.4987962245941162,0.4728929698467254,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8694422245025635,0.3843868374824524,0.2703570127487182,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8614708185195923,0.3738453388214111,0.3560554385185241,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.743850827217102,0.2370332926511764,1.078566312789917,284.90264892578125,284.95001220703125,299.447509765625,293.2068176269531,298.2302551269531,297.2286376953125,284.904296875,1.0,0.6007109880447388,0.7325858473777771,0.7325858473777771,1.0,1.0,-3.246701717376709,1.463626265525818,1.7830755710601809,0.7300329208374023,0.858420193195343,0.858420193195343,0.0,150.82501220703125,168.0,62661.16796875,0.0,2782.318359375,1.0,278.8573913574219,283.0412902832031,296.226806640625,300.2870483398437,293.1499938964844,293.1499938964844,279.1499938964844,38799.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938498318195343,1.0,0.0,0.0,3.5782482624053955,3.5782721042633057,8.543468652533193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4189453125,0.0,1475.3343505859375,1895.4371337890625,0.0,3758.781494140625,0.8917988538742065,1.0,0.0,3.0,1.0,0.0
18098340,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.649193286895752,0.5384171605110168,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.947815477848053,0.5020190477371216,0.4758205115795135,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8631813526153564,0.3852103948593139,0.2708701491355896,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8555388450622559,0.3748497068881988,0.3569545149803161,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7386624217033386,0.2373042106628418,1.079857349395752,285.0147399902344,284.95001220703125,299.468505859375,293.20166015625,298.2420654296875,297.23291015625,285.0144348144531,1.0,0.6068944334983826,0.7315210700035095,0.7315210700035095,1.0,1.0,-3.268516778945923,1.473424792289734,1.7950918674468994,0.7357942461967468,0.960651159286499,0.960651159286499,0.0,155.76084899902344,171.0,62340.39453125,0.0,2855.13427734375,1.0,279.14190673828125,283.1631164550781,296.18316650390625,300.14263916015625,293.1499938964844,293.1499938964844,278.8500061035156,33072.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311078190803528,1.0,0.0,0.0,3.7059948444366455,3.706018924713135,9.16437670639425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.705078125,0.0,1574.1190185546875,1895.4371337890625,0.0,3691.29150390625,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
18098400,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.649193286895752,0.5384171605110168,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.947815477848053,0.5020190477371216,0.4758205115795135,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8631813526153564,0.3852103948593139,0.2708701491355896,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8555388450622559,0.3748497068881988,0.3569545149803161,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7386624217033386,0.2373042106628418,1.079857349395752,285.0147399902344,284.95001220703125,299.468505859375,293.20166015625,298.2420654296875,297.23291015625,285.0144348144531,1.0,0.6068944334983826,0.7315210700035095,0.7315210700035095,1.0,1.0,-3.268516778945923,1.473424792289734,1.7950918674468994,0.7357942461967468,0.960651159286499,0.960651159286499,0.0,155.76084899902344,171.0,62340.39453125,0.0,2855.13427734375,1.0,279.14190673828125,283.1631164550781,296.18316650390625,300.14263916015625,293.1499938964844,293.1499938964844,278.8500061035156,33072.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311078190803528,1.0,0.0,0.0,3.7059948444366455,3.706018924713135,9.16437670639425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.705078125,0.0,1574.1190185546875,1895.4371337890625,0.0,3691.29150390625,0.9159148335456848,1.0,0.0,3.0,1.0,0.0
18098460,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6427260041236877,0.5506892800331116,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.941733717918396,0.5043551921844482,0.4784166812896728,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8571044206619263,0.3852189779281616,0.2711673676967621,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8498232960700989,0.3751718401908874,0.35761758685112,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7336027026176453,0.2370348572731018,1.080228567123413,284.91162109375,284.95001220703125,299.4893493652344,293.196533203125,298.2494506835937,297.2294006347656,284.9134216308594,1.0,0.6119345426559448,0.7304703593254089,0.7304703593254089,1.0,1.0,-3.288016557693481,1.4821151494979858,1.805901288986206,0.7409877777099609,0.8750988245010376,0.8750988245010376,0.0,160.61122131347656,174.0,63360.23828125,0.0,2923.408203125,1.0,278.8572692871094,283.0344543457031,296.2242126464844,300.3211669921875,293.1499938964844,293.1499938964844,279.1499938964844,37980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403213262557985,1.0,0.0,0.0,3.624057292938232,3.6240813732147217,8.763617529439216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3427734375,0.0,1519.2120361328125,1895.4371337890625,0.0,3775.365966796875,0.9012452960014344,1.0,0.0,3.0,1.0,0.0
18098520,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6427260041236877,0.5506892800331116,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.941733717918396,0.5043551921844482,0.4784166812896728,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8571044206619263,0.3852189779281616,0.2711673676967621,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8498232960700989,0.3751718401908874,0.35761758685112,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7336027026176453,0.2370348572731018,1.080228567123413,284.91162109375,284.95001220703125,299.4893493652344,293.196533203125,298.2494506835937,297.2294006347656,284.9134216308594,1.0,0.6119345426559448,0.7304703593254089,0.7304703593254089,1.0,1.0,-3.288016557693481,1.4821151494979858,1.805901288986206,0.7409877777099609,0.8750988245010376,0.8750988245010376,0.0,160.61122131347656,174.0,63360.23828125,0.0,2923.408203125,1.0,278.8572692871094,283.0344543457031,296.2242126464844,300.3211669921875,293.1499938964844,293.1499938964844,279.1499938964844,37980.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403213262557985,1.0,0.0,0.0,3.624057292938232,3.6240813732147217,8.763617529439216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3427734375,0.0,1519.2120361328125,1895.4371337890625,0.0,3775.365966796875,0.9012452960014344,1.0,0.0,3.0,1.0,0.0
18098580,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6367025971412659,0.5609567165374756,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9372017979621888,0.5074670314788818,0.4812378585338592,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8524084687232971,0.3859385550022125,0.2716023921966553,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8454061150550842,0.3760630786418915,0.3584067523479461,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.729435384273529,0.2369990348815918,1.0802183151245115,285.0194396972656,284.95001220703125,299.510009765625,293.1914367675781,298.2599792480469,297.2313842773437,285.0179443359375,1.0,0.6164345145225525,0.7294196486473083,0.7294196486473083,1.0,1.0,-3.3052124977111816,1.489988088607788,1.8152244091033936,0.7441390156745911,0.9799776673316956,0.9799776673316956,0.0,164.69094848632812,177.0,63000.4765625,0.0,2983.144775390625,1.0,279.14312744140625,283.1518859863281,296.1790466308594,300.18341064453125,293.1499938964844,293.1499938964844,278.8500061035156,32853.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440979719162,1.0,0.0,0.0,3.758346080780029,3.7583706378936768,9.425118605577154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.40625,0.0,1632.8438720703125,1895.4371337890625,0.0,3721.494384765625,0.9272560477256776,1.0,0.0,3.0,1.0,0.0
18098640,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6367025971412659,0.5609567165374756,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9372017979621888,0.5074670314788818,0.4812378585338592,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8524084687232971,0.3859385550022125,0.2716023921966553,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8454061150550842,0.3760630786418915,0.3584067523479461,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.729435384273529,0.2369990348815918,1.0802183151245115,285.0194396972656,284.95001220703125,299.510009765625,293.1914367675781,298.2599792480469,297.2313842773437,285.0179443359375,1.0,0.6164345145225525,0.7294196486473083,0.7294196486473083,1.0,1.0,-3.3052124977111816,1.489988088607788,1.8152244091033936,0.7441390156745911,0.9799776673316956,0.9799776673316956,0.0,164.69094848632812,177.0,63000.4765625,0.0,2983.144775390625,1.0,279.14312744140625,283.1518859863281,296.1790466308594,300.18341064453125,293.1499938964844,293.1499938964844,278.8500061035156,32853.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440979719162,1.0,0.0,0.0,3.758346080780029,3.7583706378936768,9.425118605577154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.40625,0.0,1632.8438720703125,1895.4371337890625,0.0,3721.494384765625,0.9272560477256776,1.0,0.0,3.0,1.0,0.0
18098700,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6329644322395325,0.5657343864440918,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9351938366889954,0.5086455941200256,0.4826479852199554,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8503102660179138,0.385973185300827,0.2718344330787658,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8434357047080994,0.3762374222278595,0.3588167130947113,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7275258302688599,0.236792653799057,1.0801955461502075,284.8841247558594,284.95001220703125,299.520263671875,293.1889038085937,298.2634582519531,297.22930908203125,284.880859375,1.0,0.6185528635978699,0.7288942933082581,0.7288942933082581,1.0,1.0,-3.3134000301361084,1.493733286857605,1.819666862487793,0.7455713748931885,0.891050398349762,0.891050398349762,0.0,166.6157989501953,177.0,64114.3515625,0.0,3011.68798828125,1.0,278.8951721191406,282.9956359863281,296.2289123535156,300.41265869140625,293.1499938964844,293.1499938964844,278.8500061035156,36569.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941258668899536,1.0,0.0,0.0,3.7442471981048575,3.744272232055664,9.354537269246066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.8447265625,0.0,1644.9434814453125,1895.4371337890625,0.0,3783.88330078125,0.9248769283294678,1.0,0.0,3.0,1.0,0.0
18098760,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.997649312019348,0.6289576292037964,0.5676851272583008,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.931142032146454,0.509636640548706,0.4837079644203186,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8466609716415405,0.3858210444450378,0.2718296349048614,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8399812579154968,0.3762448132038116,0.3589602410793304,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7243297696113586,0.2364303320646286,1.079277753829956,284.9022827148437,284.95001220703125,299.53045654296875,293.1863708496094,298.2657470703125,297.225341796875,284.9036865234375,1.0,0.6203140020370483,0.7282186150550842,0.7282186150550842,1.0,1.0,-3.316149473190308,1.4947463274002075,1.8214030265808103,0.7460780143737793,0.8828586339950562,0.8828586339950562,0.0,169.31622314453125,180.0,63920.62109375,0.0,3032.870849609375,1.0,278.8569641113281,283.0125732421875,296.21539306640625,300.3523864746094,293.1499938964844,293.1499938964844,279.1499938964844,38110.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943884551525116,1.0,0.0,0.0,3.675220251083374,3.6752448081970215,9.012805435304472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.734375,0.0,1577.309326171875,1895.4371337890625,0.0,3807.7060546875,0.9126068353652954,1.0,0.0,3.0,1.0,0.0
18098820,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9889892935752868,0.6248419880867004,0.5632221102714539,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9236882328987122,0.5125805735588074,0.4864343404769897,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.840015709400177,0.3863971829414367,0.2722150683403015,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8336168527603149,0.376978188753128,0.3596692085266113,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7182170152664185,0.2361837774515152,1.0784847736358645,285.006591796875,284.95001220703125,299.5507507324219,293.18133544921875,298.2753601074219,297.226806640625,285.0050048828125,1.0,0.6228783130645752,0.726867139339447,0.726867139339447,1.0,1.0,-3.314372062683105,1.493425369262695,1.8209466934204104,0.7446895241737366,0.9777209162712096,0.9777209162712096,0.0,174.46893310546875,183.0,63180.96875,0.0,3058.210693359375,1.0,279.1434326171875,283.1335144042969,296.1648864746094,300.1871643066406,293.1499938964844,293.1499938964844,278.8500061035156,33400.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937162697315216,1.0,0.0,0.0,3.786536931991577,3.786561965942383,9.567042980052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.298828125,0.0,1670.2679443359375,1895.4371337890625,0.0,3746.6142578125,0.9339677691459656,1.0,0.0,3.0,1.0,0.0
18098880,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9889892935752868,0.6248419880867004,0.5632221102714539,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9236882328987122,0.5125805735588074,0.4864343404769897,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.840015709400177,0.3863971829414367,0.2722150683403015,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8336168527603149,0.376978188753128,0.3596692085266113,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7182170152664185,0.2361837774515152,1.0784847736358645,285.006591796875,284.95001220703125,299.5507507324219,293.18133544921875,298.2753601074219,297.226806640625,285.0050048828125,1.0,0.6228783130645752,0.726867139339447,0.726867139339447,1.0,1.0,-3.314372062683105,1.493425369262695,1.8209466934204104,0.7446895241737366,0.9777209162712096,0.9777209162712096,0.0,174.46893310546875,183.0,63180.96875,0.0,3058.210693359375,1.0,279.1434326171875,283.1335144042969,296.1648864746094,300.1871643066406,293.1499938964844,293.1499938964844,278.8500061035156,33400.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937162697315216,1.0,0.0,0.0,3.786536931991577,3.786561965942383,9.567042980052063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.298828125,0.0,1670.2679443359375,1895.4371337890625,0.0,3746.6142578125,0.9339677691459656,1.0,0.0,3.0,1.0,0.0
18098940,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9814212322235109,0.6203895807266235,0.5596501231193542,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9179732799530028,0.5146731734275818,0.4888161420822143,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8346874117851257,0.3862057030200958,0.2723836600780487,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8285427689552307,0.3770753443241119,0.3601318895816803,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7131175398826599,0.2356277406215667,1.0773922204971311,284.8941650390625,284.95001220703125,299.5708312988281,293.17633056640625,298.28094482421875,297.221435546875,284.8959655761719,1.0,0.624947190284729,0.7255157232284546,0.7255157232284546,1.0,1.0,-3.3123953342437744,1.4918053150177002,1.820590138435364,0.7442646622657776,0.8756101727485657,0.8756101727485657,0.0,178.81478881835938,186.0,63781.45703125,0.0,3078.4716796875,1.0,278.8567199707031,283.00408935546875,296.1977844238281,300.32940673828125,293.1499938964844,293.1499938964844,279.1499938964844,38826.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451016783714294,1.0,0.0,0.0,3.673655033111572,3.673679828643799,9.005131573758263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1259765625,0.0,1580.93212890625,1895.4371337890625,0.0,3818.728759765625,0.9128453731536864,1.0,0.0,3.0,1.0,0.0
18099000,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9814212322235109,0.6203895807266235,0.5596501231193542,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9179732799530028,0.5146731734275818,0.4888161420822143,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8346874117851257,0.3862057030200958,0.2723836600780487,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8285427689552307,0.3770753443241119,0.3601318895816803,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7131175398826599,0.2356277406215667,1.0773922204971311,284.8941650390625,284.95001220703125,299.5708312988281,293.17633056640625,298.28094482421875,297.221435546875,284.8959655761719,1.0,0.624947190284729,0.7255157232284546,0.7255157232284546,1.0,1.0,-3.3123953342437744,1.4918053150177002,1.820590138435364,0.7442646622657776,0.8756101727485657,0.8756101727485657,0.0,178.81478881835938,186.0,63781.45703125,0.0,3078.4716796875,1.0,278.8567199707031,283.00408935546875,296.1977844238281,300.32940673828125,293.1499938964844,293.1499938964844,279.1499938964844,38826.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451016783714294,1.0,0.0,0.0,3.673655033111572,3.673679828643799,9.005131573758263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1259765625,0.0,1580.93212890625,1895.4371337890625,0.0,3818.728759765625,0.9128453731536864,1.0,0.0,3.0,1.0,0.0
18099060,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9758525490760804,0.6178683042526245,0.5570955276489258,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9148876667022704,0.5177043676376343,0.4915121495723724,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8313043117523193,0.3868359327316284,0.2727289795875549,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8253298997879028,0.3778570592403412,0.3607792854309082,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7095750570297241,0.2355730980634689,1.0769439935684204,285.005859375,284.95001220703125,299.5907287597656,293.17138671875,298.2912292480469,297.2245178222656,285.00445556640625,1.0,0.6268160343170166,0.7244831323623657,0.7244831323623657,1.0,1.0,-3.3132119178771973,1.491584062576294,1.8216279745101929,0.744904637336731,0.9731179475784302,0.9731179475784302,0.0,182.0181427001953,189.0,63056.23046875,0.0,3098.382568359375,1.0,279.14337158203125,283.1312561035156,296.14990234375,300.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,33553.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372673630714417,1.0,0.0,0.0,3.780853986740112,3.780878782272339,9.538347285342752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.580078125,0.0,1664.71826171875,1895.4371337890625,0.0,3747.568115234375,0.932801365852356,1.0,0.0,3.0,1.0,0.0
18099120,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9758525490760804,0.6178683042526245,0.5570955276489258,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9148876667022704,0.5177043676376343,0.4915121495723724,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8313043117523193,0.3868359327316284,0.2727289795875549,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8253298997879028,0.3778570592403412,0.3607792854309082,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7095750570297241,0.2355730980634689,1.0769439935684204,285.005859375,284.95001220703125,299.5907287597656,293.17138671875,298.2912292480469,297.2245178222656,285.00445556640625,1.0,0.6268160343170166,0.7244831323623657,0.7244831323623657,1.0,1.0,-3.3132119178771973,1.491584062576294,1.8216279745101929,0.744904637336731,0.9731179475784302,0.9731179475784302,0.0,182.0181427001953,189.0,63056.23046875,0.0,3098.382568359375,1.0,279.14337158203125,283.1312561035156,296.14990234375,300.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,33553.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372673630714417,1.0,0.0,0.0,3.780853986740112,3.780878782272339,9.538347285342752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.580078125,0.0,1664.71826171875,1895.4371337890625,0.0,3747.568115234375,0.932801365852356,1.0,0.0,3.0,1.0,0.0
18099180,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9693151116371156,0.6138004660606384,0.5539853572845459,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9112358689308168,0.5198654532432556,0.4939280152320862,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8274668455123901,0.386682778596878,0.27290078997612,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8216810822486877,0.3779948055744171,0.3612470626831054,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7056013941764832,0.2351596653461456,1.0763894319534302,284.89715576171875,284.95001220703125,299.6104736328125,293.16650390625,298.2972717285156,297.2201232910156,284.89892578125,1.0,0.628581702709198,0.7234506011009216,0.7234506011009216,1.0,1.0,-3.3124892711639404,1.4907206296920776,1.8217686414718628,0.7447213530540466,0.8746263980865479,0.8746263980865479,0.0,185.4921112060547,192.0,63673.0390625,0.0,3116.435302734375,1.0,278.8567810058594,283.0048522949219,296.18634033203125,300.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,38813.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449204206466676,1.0,0.0,0.0,3.666913270950317,3.666937828063965,8.972108958005265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5556640625,0.0,1573.216064453125,1895.4371337890625,0.0,3817.087890625,0.9113669991493224,1.0,0.0,3.0,1.0,0.0
18099240,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9693151116371156,0.6138004660606384,0.5539853572845459,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9112358689308168,0.5198654532432556,0.4939280152320862,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8274668455123901,0.386682778596878,0.27290078997612,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8216810822486877,0.3779948055744171,0.3612470626831054,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7056013941764832,0.2351596653461456,1.0763894319534302,284.89715576171875,284.95001220703125,299.6104736328125,293.16650390625,298.2972717285156,297.2201232910156,284.89892578125,1.0,0.628581702709198,0.7234506011009216,0.7234506011009216,1.0,1.0,-3.3124892711639404,1.4907206296920776,1.8217686414718628,0.7447213530540466,0.8746263980865479,0.8746263980865479,0.0,185.4921112060547,192.0,63673.0390625,0.0,3116.435302734375,1.0,278.8567810058594,283.0048522949219,296.18634033203125,300.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,38813.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449204206466676,1.0,0.0,0.0,3.666913270950317,3.666937828063965,8.972108958005265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5556640625,0.0,1573.216064453125,1895.4371337890625,0.0,3817.087890625,0.9113669991493224,1.0,0.0,3.0,1.0,0.0
18099300,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9661369919776917,0.6124997735023499,0.5524982810020447,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9096081256866456,0.5213200449943542,0.4951209425926208,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8256648778915405,0.3869215846061706,0.2729599773883819,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8199641704559326,0.3783227503299713,0.3614458739757538,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.703696072101593,0.235107809305191,1.0759193897247314,285.0182189941406,284.95001220703125,299.6202697753906,293.1640625,298.3021240234375,297.2210693359375,285.0203552246094,1.0,0.6293867230415344,0.7229343056678772,0.7229343056678772,1.0,1.0,-3.311873197555542,1.4902760982513428,1.8215969800949097,0.7440038919448853,0.9579898118972778,0.9579898118972778,0.0,187.09979248046875,192.0,62814.37890625,0.0,3124.17822265625,1.0,279.1025085449219,283.1412353515625,296.1329345703125,300.0918884277344,293.1499938964844,293.1499938964844,279.1499938964844,34329.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939034104347229,1.0,0.0,0.0,3.7112138271331774,3.711238145828247,9.190206355924602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.75390625,0.0,1589.6351318359375,1895.4371337890625,0.0,3763.658447265625,0.919528603553772,1.0,0.0,3.0,1.0,0.0
18099360,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.96395343542099,0.6113786697387695,0.551548421382904,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.908974587917328,0.5229286551475525,0.4966520667076111,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8246555328369141,0.3873154520988464,0.2732461392879486,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8190056681632996,0.3787864744663238,0.3619006276130676,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7025441527366638,0.2351776212453842,1.0762889385223389,285.0079345703125,284.95001220703125,299.6300048828125,293.1616516113281,298.307861328125,297.2236328125,285.0065612792969,1.0,0.6303201913833618,0.7224226593971252,0.7224226593971252,1.0,1.0,-3.31390380859375,1.4911019802093506,1.822801947593689,0.743857741355896,0.973010778427124,0.973010778427124,0.0,188.3145751953125,195.0,62976.58203125,0.0,3135.519775390625,1.0,279.1431884765625,283.13092041015625,296.1400756835937,300.1467590332031,293.1499938964844,293.1499938964844,278.8500061035156,33489.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371118545532228,1.0,0.0,0.0,3.7762744426727295,3.776299238204956,9.515253509562172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.4111328125,0.0,1658.80859375,1895.4371337890625,0.0,3746.151123046875,0.9318016767501832,1.0,0.0,3.0,1.0,0.0
18099420,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9573524594306946,0.607388973236084,0.5485042929649353,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9058955907821656,0.5250925421714783,0.4990718066692352,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.82115638256073,0.3871514201164245,0.2734086513519287,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8156551718711853,0.3789191842079162,0.3623618483543396,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6989251375198364,0.2348024249076843,1.0759118795394895,284.8981018066406,284.95001220703125,299.6493530273437,293.1568603515625,298.31396484375,297.2193908691406,284.8998107910156,1.0,0.6320276856422424,0.7213993668556213,0.7213993668556213,1.0,1.0,-3.313457489013672,1.4905623197555542,1.8228952884674072,0.7427270412445068,0.8747677206993103,0.8747677206993103,0.0,191.6220550537109,198.0,63613.296875,0.0,3153.2373046875,1.0,278.8567810058594,283.00323486328125,296.1771545410156,300.2962951660156,293.1499938964844,293.1499938964844,279.1499938964844,38756.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448680877685548,1.0,0.0,0.0,3.664979696273804,3.665004253387451,8.962649644672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1826171875,0.0,1570.60986328125,1895.4371337890625,0.0,3816.614501953125,0.9108901619911194,1.0,0.0,3.0,1.0,0.0
18099480,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9573524594306946,0.607388973236084,0.5485042929649353,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9058955907821656,0.5250925421714783,0.4990718066692352,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.82115638256073,0.3871514201164245,0.2734086513519287,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8156551718711853,0.3789191842079162,0.3623618483543396,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6989251375198364,0.2348024249076843,1.0759118795394895,284.8981018066406,284.95001220703125,299.6493530273437,293.1568603515625,298.31396484375,297.2193908691406,284.8998107910156,1.0,0.6320276856422424,0.7213993668556213,0.7213993668556213,1.0,1.0,-3.313457489013672,1.4905623197555542,1.8228952884674072,0.7427270412445068,0.8747677206993103,0.8747677206993103,0.0,191.6220550537109,198.0,63613.296875,0.0,3153.2373046875,1.0,278.8567810058594,283.00323486328125,296.1771545410156,300.2962951660156,293.1499938964844,293.1499938964844,279.1499938964844,38756.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448680877685548,1.0,0.0,0.0,3.664979696273804,3.665004253387451,8.962649644672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1826171875,0.0,1570.60986328125,1895.4371337890625,0.0,3816.614501953125,0.9108901619911194,1.0,0.0,3.0,1.0,0.0
18099540,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.95204758644104,0.6050289273262024,0.5461195707321167,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9040932059288024,0.5281609296798706,0.5017938017845154,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.818621039390564,0.3877739012241363,0.2737424969673157,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8132271766662598,0.3797051012516022,0.3630042672157287,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6961801648139954,0.2348455488681793,1.0759093761444092,285.0080871582031,284.95001220703125,299.66851806640625,293.1521301269531,298.3243408203125,297.2230834960937,285.00665283203125,1.0,0.6337403059005737,0.7203760147094727,0.7203760147094727,1.0,1.0,-3.3150246143341064,1.49087393283844,1.8241506814956665,0.7425915598869324,0.9730851054191588,0.9730851054191588,0.0,194.3712615966797,201.0,62925.8828125,0.0,3172.265869140625,1.0,279.1433410644531,283.1285095214844,296.1309509277344,300.13446044921875,293.1499938964844,293.1499938964844,278.8500061035156,33468.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371243715286256,1.0,0.0,0.0,3.7756950855255127,3.7757198810577393,9.512334600003668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.0888671875,0.0,1657.9671630859375,1895.4371337890625,0.0,3746.264892578125,0.9315811395645142,1.0,0.0,3.0,1.0,0.0
18099600,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.95204758644104,0.6050289273262024,0.5461195707321167,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9040932059288024,0.5281609296798706,0.5017938017845154,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.818621039390564,0.3877739012241363,0.2737424969673157,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8132271766662598,0.3797051012516022,0.3630042672157287,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6961801648139954,0.2348455488681793,1.0759093761444092,285.0080871582031,284.95001220703125,299.66851806640625,293.1521301269531,298.3243408203125,297.2230834960937,285.00665283203125,1.0,0.6337403059005737,0.7203760147094727,0.7203760147094727,1.0,1.0,-3.3150246143341064,1.49087393283844,1.8241506814956665,0.7425915598869324,0.9730851054191588,0.9730851054191588,0.0,194.3712615966797,201.0,62925.8828125,0.0,3172.265869140625,1.0,279.1433410644531,283.1285095214844,296.1309509277344,300.13446044921875,293.1499938964844,293.1499938964844,278.8500061035156,33468.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371243715286256,1.0,0.0,0.0,3.7756950855255127,3.7757198810577393,9.512334600003668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.0888671875,0.0,1657.9671630859375,1895.4371337890625,0.0,3746.264892578125,0.9315811395645142,1.0,0.0,3.0,1.0,0.0
18099660,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9455316066741944,0.6011093854904175,0.5431303977966309,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.901518702507019,0.5303124785423279,0.5042008757591248,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.815386176109314,0.3875944912433624,0.2738917171955108,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8101043105125427,0.3798248171806335,0.3634504079818725,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6928821802139282,0.234485924243927,1.0755906105041504,284.8980407714844,284.95001220703125,299.6875,293.1474914550781,298.3301696777344,297.218994140625,284.8997497558594,1.0,0.6354361176490784,0.7193194031715393,0.7193194031715393,1.0,1.0,-3.3146679401397705,1.4900962114334106,1.8245718479156487,0.7427942156791687,0.874767005443573,0.874767005443573,0.0,197.64791870117188,204.0,63567.1171875,0.0,3190.008056640625,1.0,278.8568115234375,283.0006103515625,296.1680908203125,300.2841796875,293.1499938964844,293.1499938964844,279.1499938964844,38747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944945991039276,1.0,0.0,0.0,3.664616346359253,3.664640903472901,8.960872719399049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.00390625,0.0,1570.1307373046875,1895.4371337890625,0.0,3817.319580078125,0.9107989072799684,1.0,0.0,3.0,1.0,0.0
18099720,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9455316066741944,0.6011093854904175,0.5431303977966309,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.901518702507019,0.5303124785423279,0.5042008757591248,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.815386176109314,0.3875944912433624,0.2738917171955108,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8101043105125427,0.3798248171806335,0.3634504079818725,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6928821802139282,0.234485924243927,1.0755906105041504,284.8980407714844,284.95001220703125,299.6875,293.1474914550781,298.3301696777344,297.218994140625,284.8997497558594,1.0,0.6354361176490784,0.7193194031715393,0.7193194031715393,1.0,1.0,-3.3146679401397705,1.4900962114334106,1.8245718479156487,0.7427942156791687,0.874767005443573,0.874767005443573,0.0,197.64791870117188,204.0,63567.1171875,0.0,3190.008056640625,1.0,278.8568115234375,283.0006103515625,296.1680908203125,300.2841796875,293.1499938964844,293.1499938964844,279.1499938964844,38747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944945991039276,1.0,0.0,0.0,3.664616346359253,3.664640903472901,8.960872719399049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.00390625,0.0,1570.1307373046875,1895.4371337890625,0.0,3817.319580078125,0.9107989072799684,1.0,0.0,3.0,1.0,0.0
18099780,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9402974843978882,0.5988056063652039,0.5407953858375549,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8999788165092468,0.5333723425865173,0.5069113373756409,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8129928708076477,0.3882000744342804,0.2742124497890472,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8077916502952576,0.3805951774120331,0.3640764057636261,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6903418898582458,0.2345359176397323,1.0756183862686155,285.008056640625,284.95001220703125,299.706298828125,293.1429138183594,298.3403625488281,297.22283935546875,285.0066223144531,1.0,0.63714200258255,0.718262791633606,0.718262791633606,1.0,1.0,-3.3162834644317627,1.4902772903442385,1.8260061740875244,0.7433208227157593,0.973057746887207,0.973057746887207,0.0,200.3862762451172,207.0,62881.1015625,0.0,3209.1064453125,1.0,279.1433410644531,283.1259460449219,296.12176513671875,300.1223449707031,293.1499938964844,293.1499938964844,278.8500061035156,33465.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372124075889589,1.0,0.0,0.0,3.775412559509277,3.775437355041504,9.510910672361206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.212890625,0.0,1657.6085205078125,1895.4371337890625,0.0,3747.067626953125,0.9315153956413268,1.0,0.0,3.0,1.0,0.0
18099840,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9402974843978882,0.5988056063652039,0.5407953858375549,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8999788165092468,0.5333723425865173,0.5069113373756409,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8129928708076477,0.3882000744342804,0.2742124497890472,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8077916502952576,0.3805951774120331,0.3640764057636261,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6903418898582458,0.2345359176397323,1.0756183862686155,285.008056640625,284.95001220703125,299.706298828125,293.1429138183594,298.3403625488281,297.22283935546875,285.0066223144531,1.0,0.63714200258255,0.718262791633606,0.718262791633606,1.0,1.0,-3.3162834644317627,1.4902772903442385,1.8260061740875244,0.7433208227157593,0.973057746887207,0.973057746887207,0.0,200.3862762451172,207.0,62881.1015625,0.0,3209.1064453125,1.0,279.1433410644531,283.1259460449219,296.12176513671875,300.1223449707031,293.1499938964844,293.1499938964844,278.8500061035156,33465.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372124075889589,1.0,0.0,0.0,3.775412559509277,3.775437355041504,9.510910672361206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.212890625,0.0,1657.6085205078125,1895.4371337890625,0.0,3747.067626953125,0.9315153956413268,1.0,0.0,3.0,1.0,0.0
