time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099900,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.93761146068573,0.5969712734222412,0.5396112203598022,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8991931080818176,0.534521222114563,0.5082938075065613,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8117915987968445,0.388185054063797,0.2744045555591583,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8066253662109375,0.3807190656661987,0.3644308149814605,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6891123652458191,0.234418898820877,1.0759011507034302,284.8744812011719,284.95001220703125,299.71563720703125,293.140625,298.3437194824219,297.2217102050781,284.87158203125,1.0,0.6380586624145508,0.7177344560623169,0.7177344560623169,1.0,1.0,-3.3175265789031982,1.490573167800903,1.8269532918930047,0.7436836957931519,0.8816788196563721,0.8816788196563721,0.0,201.81968688964844,207.0,63837.53125,0.0,3219.98583984375,1.0,278.8949584960937,282.9739990234375,296.1722717285156,300.34246826171875,293.1499938964844,293.1499938964844,278.8500061035156,37371.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432415962219238,1.0,0.0,0.0,3.746600151062012,3.746625423431397,9.366298172608368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.095703125,0.0,1653.856201171875,1895.4371337890625,0.0,3801.87841796875,0.9258337616920472,1.0,0.0,3.0,1.0,0.0
18099960,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9338243007659912,0.5949645638465881,0.5378729104995728,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8975676894187927,0.5355034470558167,0.50930255651474,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8098149299621582,0.3880020081996918,0.2743493914604187,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8046916723251343,0.3806954622268677,0.3645056784152984,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6872013211250305,0.2341786324977874,1.0753148794174194,284.8978271484375,284.95001220703125,299.72491455078125,293.1383972167969,298.3460998535156,297.2188415527344,284.899658203125,1.0,0.6388329267501831,0.7172132730484009,0.7172132730484009,1.0,1.0,-3.315970659255981,1.489580154418945,1.826390504837036,0.7431900501251221,0.8746243715286255,0.8746243715286255,0.0,203.65579223632807,210.0,63523.53515625,0.0,3226.9091796875,1.0,278.8569641113281,282.9980773925781,296.1591186523437,300.2725524902344,293.1499938964844,293.1499938964844,279.1499938964844,38765.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945039927959442,1.0,0.0,0.0,3.664344549179077,3.664369344711304,8.959544288700272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.083984375,0.0,1569.9569091796875,1895.4371337890625,0.0,3818.170166015625,0.9107375144958496,1.0,0.0,3.0,1.0,0.0
18100020,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9286396503448486,0.5927242040634155,0.5355978012084961,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8960903882980347,0.5385499596595764,0.5120000839233398,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8074074983596802,0.3885902762413025,0.2746591567993164,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8023809194564819,0.3814479112625122,0.365116149187088,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6847483515739441,0.2342295050621032,1.0753576755523682,285.00811767578125,284.95001220703125,299.74334716796875,293.13397216796875,298.3562316894531,297.2227478027344,285.0067138671875,1.0,0.6405359506607056,0.7161707878112793,0.7161707878112793,1.0,1.0,-3.317627191543579,1.489940881729126,1.827686190605164,0.7428824305534363,0.9731441736221312,0.9731441736221312,0.0,206.3925170898437,213.0,62843.32421875,0.0,3246.115966796875,1.0,279.1433410644531,283.12353515625,296.1129150390625,300.11090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373189210891724,1.0,0.0,0.0,3.7754368782043457,3.775461673736572,9.511033454145944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.3330078125,0.0,1657.6142578125,1895.4371337890625,0.0,3748.038330078125,0.931519091129303,1.0,0.0,3.0,1.0,0.0
18100080,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9286396503448486,0.5927242040634155,0.5355978012084961,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8960903882980347,0.5385499596595764,0.5120000839233398,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8074074983596802,0.3885902762413025,0.2746591567993164,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8023809194564819,0.3814479112625122,0.365116149187088,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6847483515739441,0.2342295050621032,1.0753576755523682,285.00811767578125,284.95001220703125,299.74334716796875,293.13397216796875,298.3562316894531,297.2227478027344,285.0067138671875,1.0,0.6405359506607056,0.7161707878112793,0.7161707878112793,1.0,1.0,-3.317627191543579,1.489940881729126,1.827686190605164,0.7428824305534363,0.9731441736221312,0.9731441736221312,0.0,206.3925170898437,213.0,62843.32421875,0.0,3246.115966796875,1.0,279.1433410644531,283.12353515625,296.1129150390625,300.11090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373189210891724,1.0,0.0,0.0,3.7754368782043457,3.775461673736572,9.511033454145944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.3330078125,0.0,1657.6142578125,1895.4371337890625,0.0,3748.038330078125,0.931519091129303,1.0,0.0,3.0,1.0,0.0
18100140,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9223470091819764,0.5889627933502197,0.5327433943748474,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8937870264053345,0.5406590700149536,0.5143738389015198,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8042125701904297,0.3883761167526245,0.2747857272624969,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7993661165237427,0.3815307915210724,0.3655304908752441,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6817366480827332,0.2338750213384628,1.0750712156295776,284.8980712890625,284.95001220703125,299.7615661621094,293.1296081542969,298.36187744140625,297.2186889648437,284.8997802734375,1.0,0.6422253251075745,0.7151283025741577,0.7151283025741577,1.0,1.0,-3.317363739013672,1.4893934726715088,1.827970266342163,0.742078423500061,0.8748703598976135,0.8748703598976135,0.0,209.66033935546875,216.0,63492.94140625,0.0,3264.024658203125,1.0,278.8568115234375,282.9956359863281,296.150390625,300.26141357421875,293.1499938964844,293.1499938964844,279.1499938964844,38739.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945176601409912,1.0,0.0,0.0,3.664750814437866,3.6647753715515137,8.961530397755268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6943359375,0.0,1570.2196044921875,1895.4371337890625,0.0,3819.4072265625,0.9108213782310486,1.0,0.0,3.0,1.0,0.0
18100200,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9223470091819764,0.5889627933502197,0.5327433943748474,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8937870264053345,0.5406590700149536,0.5143738389015198,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8042125701904297,0.3883761167526245,0.2747857272624969,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7993661165237427,0.3815307915210724,0.3655304908752441,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6817366480827332,0.2338750213384628,1.0750712156295776,284.8980712890625,284.95001220703125,299.7615661621094,293.1296081542969,298.36187744140625,297.2186889648437,284.8997802734375,1.0,0.6422253251075745,0.7151283025741577,0.7151283025741577,1.0,1.0,-3.317363739013672,1.4893934726715088,1.827970266342163,0.742078423500061,0.8748703598976135,0.8748703598976135,0.0,209.66033935546875,216.0,63492.94140625,0.0,3264.024658203125,1.0,278.8568115234375,282.9956359863281,296.150390625,300.26141357421875,293.1499938964844,293.1499938964844,279.1499938964844,38739.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945176601409912,1.0,0.0,0.0,3.664750814437866,3.6647753715515137,8.961530397755268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6943359375,0.0,1570.2196044921875,1895.4371337890625,0.0,3819.4072265625,0.9108213782310486,1.0,0.0,3.0,1.0,0.0
18100260,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.917439341545105,0.5867920517921448,0.5305328369140625,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8924249410629272,0.5436958074569702,0.5170595645904541,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.801861584186554,0.3889537453651428,0.27508744597435,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7971715331077576,0.3822717070579529,0.3661288917064667,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6794178485870361,0.2339316457509994,1.0751376152038574,285.00830078125,284.95001220703125,299.7796325683594,293.1253662109375,298.3718566894531,297.2225341796875,285.0068664550781,1.0,0.6439279317855835,0.714103102684021,0.714103102684021,1.0,1.0,-3.319087028503418,1.48980712890625,1.8292800188064573,0.7416674494743347,0.9733827710151672,0.9733827710151672,0.0,212.3938446044922,219.0,62812.36328125,0.0,3283.390380859375,1.0,279.1433410644531,283.1211853027344,296.10430908203125,300.1001281738281,293.1499938964844,293.1499938964844,278.8500061035156,33457.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374495148658752,1.0,0.0,0.0,3.775790452957153,3.77581524848938,9.512814926893044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.404296875,0.0,1657.9898681640625,1895.4371337890625,0.0,3749.228271484375,0.9315965175628662,1.0,0.0,3.0,1.0,0.0
18100320,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.917439341545105,0.5867920517921448,0.5305328369140625,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8924249410629272,0.5436958074569702,0.5170595645904541,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.801861584186554,0.3889537453651428,0.27508744597435,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7971715331077576,0.3822717070579529,0.3661288917064667,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6794178485870361,0.2339316457509994,1.0751376152038574,285.00830078125,284.95001220703125,299.7796325683594,293.1253662109375,298.3718566894531,297.2225341796875,285.0068664550781,1.0,0.6439279317855835,0.714103102684021,0.714103102684021,1.0,1.0,-3.319087028503418,1.48980712890625,1.8292800188064573,0.7416674494743347,0.9733827710151672,0.9733827710151672,0.0,212.3938446044922,219.0,62812.36328125,0.0,3283.390380859375,1.0,279.1433410644531,283.1211853027344,296.10430908203125,300.1001281738281,293.1499938964844,293.1499938964844,278.8500061035156,33457.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374495148658752,1.0,0.0,0.0,3.775790452957153,3.77581524848938,9.512814926893044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.404296875,0.0,1657.9898681640625,1895.4371337890625,0.0,3749.228271484375,0.9315965175628662,1.0,0.0,3.0,1.0,0.0
18100380,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.911616027355194,0.5831133127212524,0.5277485847473145,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.890289843082428,0.5457848310470581,0.5194162726402283,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7988168001174927,0.3887284100055694,0.2752059698104858,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7943227887153625,0.3823421001434326,0.3665313124656677,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6765881180763245,0.2335838079452514,1.0748766660690308,284.8980407714844,284.95001220703125,299.7974853515625,293.1212158203125,298.3772277832031,297.21844482421875,284.8997802734375,1.0,0.6456178426742554,0.7130779027938843,0.7130779027938843,1.0,1.0,-3.318894863128662,1.4892431497573853,1.8296517133712769,0.7411367893218994,0.8750443458557129,0.8750443458557129,0.0,215.65919494628903,222.0,63466.09375,0.0,3301.449951171875,1.0,278.8568115234375,282.9931030273437,296.1420593261719,300.2511901855469,293.1499938964844,293.1499938964844,279.1499938964844,38734.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453232288360596,1.0,0.0,0.0,3.665428638458252,3.6654531955718994,8.964845505943231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.71875,0.0,1570.944091796875,1895.4371337890625,0.0,3820.73388671875,0.9109662771224976,1.0,0.0,3.0,1.0,0.0
18100440,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.911616027355194,0.5831133127212524,0.5277485847473145,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.890289843082428,0.5457848310470581,0.5194162726402283,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7988168001174927,0.3887284100055694,0.2752059698104858,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7943227887153625,0.3823421001434326,0.3665313124656677,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6765881180763245,0.2335838079452514,1.0748766660690308,284.8980407714844,284.95001220703125,299.7974853515625,293.1212158203125,298.3772277832031,297.21844482421875,284.8997802734375,1.0,0.6456178426742554,0.7130779027938843,0.7130779027938843,1.0,1.0,-3.318894863128662,1.4892431497573853,1.8296517133712769,0.7411367893218994,0.8750443458557129,0.8750443458557129,0.0,215.65919494628903,222.0,63466.09375,0.0,3301.449951171875,1.0,278.8568115234375,282.9931030273437,296.1420593261719,300.2511901855469,293.1499938964844,293.1499938964844,279.1499938964844,38734.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453232288360596,1.0,0.0,0.0,3.665428638458252,3.6654531955718994,8.964845505943231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.71875,0.0,1570.944091796875,1895.4371337890625,0.0,3820.73388671875,0.9109662771224976,1.0,0.0,3.0,1.0,0.0
18100500,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9089226126670836,0.58197021484375,0.5264137387275696,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.889303982257843,0.5472174882888794,0.5205744504928589,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7973535656929016,0.3889327943325043,0.2752375304698944,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7929565906524658,0.3826374411582947,0.3666940331459045,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6752012968063354,0.2335556149482727,1.0745095014572144,285.0188293457031,284.95001220703125,299.8063659667969,293.1191711425781,298.38165283203125,297.2195129394531,285.0209655761719,1.0,0.6464027166366577,0.7125653028488159,0.7125653028488159,1.0,1.0,-3.318467617034912,1.488817811012268,1.8296499252319336,0.7407128810882568,0.9584692716598512,0.9584692716598512,0.0,217.212158203125,222.0,62615.4609375,0.0,3309.291015625,1.0,279.1024780273437,283.1293029785156,296.0887451171875,300.034423828125,293.1499938964844,293.1499938964844,279.1499938964844,34283.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394928216934204,1.0,0.0,0.0,3.710355281829834,3.7103796005249023,9.185955036628002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.46484375,0.0,1588.3056640625,1895.4371337890625,0.0,3767.83203125,0.9192953109741212,1.0,0.0,3.0,1.0,0.0
18100560,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.907175838947296,0.5810099840164185,0.525598406791687,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8890489339828491,0.5488071441650391,0.5220853686332703,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7965914011001587,0.3892942368984222,0.2754987180233001,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7922539710998535,0.3830708265304565,0.3671169281005859,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6744114756584167,0.2336452156305313,1.0749629735946655,285.0086364746094,284.95001220703125,299.815185546875,293.1171569824219,298.386962890625,297.2222595214844,285.0072631835937,1.0,0.6473206877708435,0.7120493054389954,0.7120493054389954,1.0,1.0,-3.320669412612915,1.4896199703216553,1.83104944229126,0.7409911751747131,0.973765194416046,0.973765194416046,0.0,218.3952789306641,225.0,62785.765625,0.0,3320.97412109375,1.0,279.1431884765625,283.1191101074219,296.0960388183594,300.08984375,293.1499938964844,293.1499938964844,278.8500061035156,33448.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937604546546936,1.0,0.0,0.0,3.776055097579956,3.776079893112183,9.514149041933706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.8427734375,0.0,1658.2381591796875,1895.4371337890625,0.0,3750.64111328125,0.931726098060608,1.0,0.0,3.0,1.0,0.0
18100620,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.902029812335968,0.5774178504943848,0.5228880047798157,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8870559334754944,0.550873339176178,0.5244225859642029,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.793693482875824,0.3890573382377624,0.2756091058254242,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7895522713661194,0.3831285834312439,0.3675074875354767,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.671744704246521,0.2333022803068161,1.074721097946167,284.8980407714844,284.95001220703125,299.8326721191406,293.1131896972656,298.3921203613281,297.2181091308594,284.8997497558594,1.0,0.6490106582641602,0.7110173106193542,0.7110173106193542,1.0,1.0,-3.320541858673096,1.489046931266785,1.8314948081970213,0.7406092286109924,0.8752673864364624,0.8752673864364624,0.0,221.6589813232422,228.0,63443.5234375,0.0,3339.177001953125,1.0,278.8567810058594,282.9906005859375,296.1340637207031,300.2415466308594,293.1499938964844,293.1499938964844,279.1499938964844,38728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945478081703186,1.0,0.0,0.0,3.6663293838500977,3.666353940963745,8.969252576207509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.275390625,0.0,1571.91455078125,1895.4371337890625,0.0,3822.13525390625,0.911160409450531,1.0,0.0,3.0,1.0,0.0
18100680,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.902029812335968,0.5774178504943848,0.5228880047798157,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8870559334754944,0.550873339176178,0.5244225859642029,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.793693482875824,0.3890573382377624,0.2756091058254242,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7895522713661194,0.3831285834312439,0.3675074875354767,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.671744704246521,0.2333022803068161,1.074721097946167,284.8980407714844,284.95001220703125,299.8326721191406,293.1131896972656,298.3921203613281,297.2181091308594,284.8997497558594,1.0,0.6490106582641602,0.7110173106193542,0.7110173106193542,1.0,1.0,-3.320541858673096,1.489046931266785,1.8314948081970213,0.7406092286109924,0.8752673864364624,0.8752673864364624,0.0,221.6589813232422,228.0,63443.5234375,0.0,3339.177001953125,1.0,278.8567810058594,282.9906005859375,296.1340637207031,300.2415466308594,293.1499938964844,293.1499938964844,279.1499938964844,38728.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945478081703186,1.0,0.0,0.0,3.6663293838500977,3.666353940963745,8.969252576207509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.275390625,0.0,1571.91455078125,1895.4371337890625,0.0,3822.13525390625,0.911160409450531,1.0,0.0,3.0,1.0,0.0
18100740,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8980750441551208,0.5753907561302185,0.5208065509796143,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8859178423881531,0.5538814067840576,0.5270754098892212,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7915821671485901,0.3896156549453735,0.2758951485157013,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7875959873199463,0.3838472664356231,0.3680823147296905,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6696962714195251,0.2333685010671615,1.0748263597488403,285.0085144042969,284.95001220703125,299.8500061035156,293.1093444824219,298.4016418457031,297.221923828125,285.0071105957031,1.0,0.6507135629653931,0.7099853157997131,0.7099853157997131,1.0,1.0,-3.322381496429444,1.4894251823425293,1.832956314086914,0.7405650615692139,0.97402822971344,0.97402822971344,0.0,224.39366149902344,231.0,62764.390625,0.0,3358.870849609375,1.0,279.1433410644531,283.11651611328125,296.0882568359375,300.08074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33453.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377471208572388,1.0,0.0,0.0,3.777364015579224,3.77738881111145,9.520745720692504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7119140625,0.0,1659.818115234375,1895.4371337890625,0.0,3751.940185546875,0.9319508075714112,1.0,0.0,3.0,1.0,0.0
18100800,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8980750441551208,0.5753907561302185,0.5208065509796143,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8859178423881531,0.5538814067840576,0.5270754098892212,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7915821671485901,0.3896156549453735,0.2758951485157013,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7875959873199463,0.3838472664356231,0.3680823147296905,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6696962714195251,0.2333685010671615,1.0748263597488403,285.0085144042969,284.95001220703125,299.8500061035156,293.1093444824219,298.4016418457031,297.221923828125,285.0071105957031,1.0,0.6507135629653931,0.7099853157997131,0.7099853157997131,1.0,1.0,-3.322381496429444,1.4894251823425293,1.832956314086914,0.7405650615692139,0.97402822971344,0.97402822971344,0.0,224.39366149902344,231.0,62764.390625,0.0,3358.870849609375,1.0,279.1433410644531,283.11651611328125,296.0882568359375,300.08074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33453.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377471208572388,1.0,0.0,0.0,3.777364015579224,3.77738881111145,9.520745720692504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.7119140625,0.0,1659.818115234375,1895.4371337890625,0.0,3751.940185546875,0.9319508075714112,1.0,0.0,3.0,1.0,0.0
18100860,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8898864388465881,0.5699070692062378,0.5168657898902893,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8806552886962891,0.5538014769554138,0.5279319882392883,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7854650616645813,0.3872568607330322,0.2749182283878326,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7816516160964966,0.3817078471183777,0.3669562041759491,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.663581132888794,0.2307108789682388,1.06704843044281,284.88897705078125,284.95001220703125,299.8671569824219,293.1056823730469,298.394775390625,297.19696044921875,284.8905639648437,1.0,0.6514610052108765,0.7089347243309021,0.7089347243309021,1.0,1.0,-3.3068206310272217,1.481493592262268,1.8253271579742432,0.7366892695426941,0.8665903210639954,0.8665903210639954,0.0,229.66978454589844,234.0,63118.77734375,0.0,3353.372802734375,1.0,278.8568115234375,282.9848327636719,296.1245422363281,300.21881103515625,293.1499938964844,293.1499938964844,279.1499938964844,39254.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945326805114746,1.0,0.0,0.0,3.652374505996704,3.652399063110352,8.901104138203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.935546875,0.0,1560.1763916015625,1895.4371337890625,0.0,3820.766357421875,0.9083574414253236,1.0,0.0,3.0,1.0,0.0
18100920,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8898864388465881,0.5699070692062378,0.5168657898902893,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8806552886962891,0.5538014769554138,0.5279319882392883,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7854650616645813,0.3872568607330322,0.2749182283878326,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7816516160964966,0.3817078471183777,0.3669562041759491,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.663581132888794,0.2307108789682388,1.06704843044281,284.88897705078125,284.95001220703125,299.8671569824219,293.1056823730469,298.394775390625,297.19696044921875,284.8905639648437,1.0,0.6514610052108765,0.7089347243309021,0.7089347243309021,1.0,1.0,-3.3068206310272217,1.481493592262268,1.8253271579742432,0.7366892695426941,0.8665903210639954,0.8665903210639954,0.0,229.66978454589844,234.0,63118.77734375,0.0,3353.372802734375,1.0,278.8568115234375,282.9848327636719,296.1245422363281,300.21881103515625,293.1499938964844,293.1499938964844,279.1499938964844,39254.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945326805114746,1.0,0.0,0.0,3.652374505996704,3.652399063110352,8.901104138203664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.935546875,0.0,1560.1763916015625,1895.4371337890625,0.0,3820.766357421875,0.9083574414253236,1.0,0.0,3.0,1.0,0.0
18100980,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8844351768493652,0.5669969916343689,0.5138816833496094,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.877816915512085,0.5556176900863647,0.5293399095535278,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7816305756568909,0.3867020606994629,0.2743264734745025,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7778833508491516,0.3811678290367126,0.3662140965461731,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6593183875083923,0.2293304800987243,1.0600504875183103,284.99395751953125,284.95001220703125,299.8842468261719,293.102294921875,298.3987121582031,297.1913452148437,284.9925537109375,1.0,0.6518068909645081,0.7078841328620911,0.7078841328620911,1.0,1.0,-3.294888973236084,1.4753409624099731,1.8195480108261108,0.7333383560180664,0.9537939429283142,0.9537939429283142,0.0,233.0526580810547,237.0,62164.43359375,0.0,3345.466064453125,1.0,279.1431579589844,283.1105041503906,296.0751342773437,300.0348815917969,293.1499938964844,293.1499938964844,278.8500061035156,33946.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363142848014832,1.0,0.0,0.0,3.7464118003845215,3.746436357498169,9.365356845592032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7353515625,0.0,1627.3291015625,1895.4371337890625,0.0,3738.87841796875,0.925258457660675,1.0,0.0,3.0,1.0,0.0
18101040,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8844351768493652,0.5669969916343689,0.5138816833496094,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.877816915512085,0.5556176900863647,0.5293399095535278,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7816305756568909,0.3867020606994629,0.2743264734745025,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7778833508491516,0.3811678290367126,0.3662140965461731,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6593183875083923,0.2293304800987243,1.0600504875183103,284.99395751953125,284.95001220703125,299.8842468261719,293.102294921875,298.3987121582031,297.1913452148437,284.9925537109375,1.0,0.6518068909645081,0.7078841328620911,0.7078841328620911,1.0,1.0,-3.294888973236084,1.4753409624099731,1.8195480108261108,0.7333383560180664,0.9537939429283142,0.9537939429283142,0.0,233.0526580810547,237.0,62164.43359375,0.0,3345.466064453125,1.0,279.1431579589844,283.1105041503906,296.0751342773437,300.0348815917969,293.1499938964844,293.1499938964844,278.8500061035156,33946.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363142848014832,1.0,0.0,0.0,3.7464118003845215,3.746436357498169,9.365356845592032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.7353515625,0.0,1627.3291015625,1895.4371337890625,0.0,3738.87841796875,0.925258457660675,1.0,0.0,3.0,1.0,0.0
18101100,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8822750449180603,0.5650764107704163,0.5125567317008972,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8769707083702087,0.556315004825592,0.530261218547821,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7803056240081787,0.3863111734390259,0.2742191851139068,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.776583731174469,0.380836009979248,0.3660897612571716,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6578162908554077,0.2287134528160095,1.0578227043151855,284.865478515625,284.95001220703125,299.8927307128906,293.1006774902344,298.4002685546875,297.18780517578125,284.8634338378906,1.0,0.6520977020263672,0.7073588371276855,0.7073588371276855,1.0,1.0,-3.2914507389068604,1.4734243154525757,1.818026423454285,0.7324492335319519,0.8616690039634705,0.8616690039634705,0.0,234.41004943847656,237.0,62935.15625,0.0,3345.332763671875,1.0,278.8957824707031,282.9667053222656,296.12567138671875,300.243408203125,293.1499938964844,293.1499938964844,278.8500061035156,38300.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416441321372986,1.0,0.0,0.0,3.6991262435913086,3.699151277542114,9.130438343163404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.091796875,0.0,1605.9591064453125,1895.4371337890625,0.0,3787.3837890625,0.9156572222709656,1.0,0.0,3.0,1.0,0.0
18101160,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.879570722579956,0.5630966424942017,0.5107952952384949,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8756695985794067,0.5569501519203186,0.5308918356895447,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7785560488700867,0.3858607709407806,0.2739399075508117,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7748987078666687,0.3804621398448944,0.3657842576503753,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6560303568840027,0.2280866205692291,1.0552470684051514,284.8971252441406,284.95001220703125,299.9012145996094,293.09912109375,298.40155029296875,297.1837463378906,284.8988647460937,1.0,0.6523172855377197,0.7069833874702454,0.7069833874702454,1.0,1.0,-3.2862908840179443,1.4707704782485962,1.8155205249786377,0.7311651706695557,0.8589839935302734,0.8589839935302734,0.0,236.0313415527344,240.0,62525.9453125,0.0,3342.80078125,1.0,278.8572998046875,282.99920654296875,296.112548828125,300.1649169921875,293.1499938964844,293.1499938964844,279.1499938964844,39291.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426750540733336,1.0,0.0,0.0,3.606220245361328,3.6062443256378174,8.677562846060027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5478515625,0.0,1509.338134765625,1895.4371337890625,0.0,3796.740234375,0.8983478546142578,1.0,0.0,3.0,1.0,0.0
18101220,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8760658502578735,0.5608313083648682,0.5085179805755615,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8746885061264038,0.5594040751457214,0.5330097675323486,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7766070365905762,0.3859958052635193,0.2739182412624359,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7730020880699158,0.3806167244911194,0.365802526473999,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6537926197052002,0.2275094091892242,1.0522594451904297,285.0004577636719,284.95001220703125,299.9181213378906,293.09619140625,298.41033935546875,297.1866455078125,284.9995422363281,1.0,0.6530928015708923,0.7062324285507202,0.7062324285507202,1.0,1.0,-3.2824923992156982,1.4685895442962646,1.8139029741287231,0.7299875020980835,0.9496619701385498,0.9496619701385498,0.0,238.30633544921875,243.0,61777.7421875,0.0,3347.008056640625,1.0,279.1420593261719,283.1200256347656,296.0701599121094,300.001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338500499725342,1.0,0.0,0.0,3.712717294692993,3.7127416133880615,9.197653980663744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9462890625,0.0,1586.6697998046875,1895.4371337890625,0.0,3716.3798828125,0.9178023338317872,1.0,0.0,3.0,1.0,0.0
18101280,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8760658502578735,0.5608313083648682,0.5085179805755615,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8746885061264038,0.5594040751457214,0.5330097675323486,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7766070365905762,0.3859958052635193,0.2739182412624359,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7730020880699158,0.3806167244911194,0.365802526473999,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6537926197052002,0.2275094091892242,1.0522594451904297,285.0004577636719,284.95001220703125,299.9181213378906,293.09619140625,298.41033935546875,297.1866455078125,284.9995422363281,1.0,0.6530928015708923,0.7062324285507202,0.7062324285507202,1.0,1.0,-3.2824923992156982,1.4685895442962646,1.8139029741287231,0.7299875020980835,0.9496619701385498,0.9496619701385498,0.0,238.30633544921875,243.0,61777.7421875,0.0,3347.008056640625,1.0,279.1420593261719,283.1200256347656,296.0701599121094,300.001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338500499725342,1.0,0.0,0.0,3.712717294692993,3.7127416133880615,9.197653980663744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.9462890625,0.0,1586.6697998046875,1895.4371337890625,0.0,3716.3798828125,0.9178023338317872,1.0,0.0,3.0,1.0,0.0
18101340,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8717632293701172,0.5572285652160645,0.5057302713394165,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8730242252349854,0.560986340045929,0.5348477363586426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7740790843963623,0.3854398727416992,0.2737709283828735,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7705751061439514,0.3802112638950348,0.3657124042510986,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6512558460235596,0.2266762852668762,1.049593806266785,284.90216064453125,284.95001220703125,299.9349365234375,293.0934143066406,298.4151916503906,297.1825866699219,284.90362548828125,1.0,0.6540352702140808,0.7054815292358398,0.7054815292358398,1.0,1.0,-3.277866840362549,1.4660346508026123,1.8118321895599363,0.7285112738609314,0.8581111431121826,0.8581111431121826,0.0,241.18527221679688,246.0,62259.81640625,0.0,3352.70068359375,1.0,278.8573303222656,283.0049133300781,296.10986328125,300.1433410644531,293.1499938964844,293.1499938964844,279.1499938964844,38963.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408537745475768,1.0,0.0,0.0,3.5864288806915283,3.5864527225494385,8.582577493143617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9853515625,0.0,1485.3740234375,1895.4371337890625,0.0,3780.205322265625,0.8937076926231384,1.0,0.0,3.0,1.0,0.0
18101400,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8717632293701172,0.5572285652160645,0.5057302713394165,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8730242252349854,0.560986340045929,0.5348477363586426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7740790843963623,0.3854398727416992,0.2737709283828735,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7705751061439514,0.3802112638950348,0.3657124042510986,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6512558460235596,0.2266762852668762,1.049593806266785,284.90216064453125,284.95001220703125,299.9349365234375,293.0934143066406,298.4151916503906,297.1825866699219,284.90362548828125,1.0,0.6540352702140808,0.7054815292358398,0.7054815292358398,1.0,1.0,-3.277866840362549,1.4660346508026123,1.8118321895599363,0.7285112738609314,0.8581111431121826,0.8581111431121826,0.0,241.18527221679688,246.0,62259.81640625,0.0,3352.70068359375,1.0,278.8573303222656,283.0049133300781,296.10986328125,300.1433410644531,293.1499938964844,293.1499938964844,279.1499938964844,38963.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408537745475768,1.0,0.0,0.0,3.5864288806915283,3.5864527225494385,8.582577493143617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9853515625,0.0,1485.3740234375,1895.4371337890625,0.0,3780.205322265625,0.8937076926231384,1.0,0.0,3.0,1.0,0.0
18101460,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8683613538742065,0.5551040172576904,0.5036084055900574,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8720609545707703,0.5635263323783875,0.537080705165863,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.772216796875,0.3856924474239349,0.2738563120365143,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.768770158290863,0.3804841041564941,0.3658804595470428,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.649264931678772,0.2263005375862121,1.047725796699524,285.0020751953125,284.95001220703125,299.9516906738281,293.0908203125,298.4247436523437,297.1868591308594,285.0010986328125,1.0,0.6551399827003479,0.7046416997909546,0.7046416997909546,1.0,1.0,-3.2760491371154785,1.4648462533950806,1.811202883720398,0.7272284626960754,0.948428213596344,0.948428213596344,0.0,243.6412811279297,249.0,61580.8671875,0.0,3362.35205078125,1.0,279.1419372558594,283.121826171875,296.0673522949219,299.9853210449219,293.1499938964844,293.1499938964844,278.8500061035156,33542.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93255877494812,1.0,0.0,0.0,3.6992249488830566,3.699249029159546,9.130924922828854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.6044921875,0.0,1569.99072265625,1895.4371337890625,0.0,3704.572509765625,0.9146339893341064,1.0,0.0,3.0,1.0,0.0
18101520,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8683613538742065,0.5551040172576904,0.5036084055900574,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8720609545707703,0.5635263323783875,0.537080705165863,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.772216796875,0.3856924474239349,0.2738563120365143,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.768770158290863,0.3804841041564941,0.3658804595470428,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.649264931678772,0.2263005375862121,1.047725796699524,285.0020751953125,284.95001220703125,299.9516906738281,293.0908203125,298.4247436523437,297.1868591308594,285.0010986328125,1.0,0.6551399827003479,0.7046416997909546,0.7046416997909546,1.0,1.0,-3.2760491371154785,1.4648462533950806,1.811202883720398,0.7272284626960754,0.948428213596344,0.948428213596344,0.0,243.6412811279297,249.0,61580.8671875,0.0,3362.35205078125,1.0,279.1419372558594,283.121826171875,296.0673522949219,299.9853210449219,293.1499938964844,293.1499938964844,278.8500061035156,33542.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93255877494812,1.0,0.0,0.0,3.6992249488830566,3.699249029159546,9.130924922828854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.6044921875,0.0,1569.99072265625,1895.4371337890625,0.0,3704.572509765625,0.9146339893341064,1.0,0.0,3.0,1.0,0.0
18101580,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8641384840011597,0.551621675491333,0.5009363889694214,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8703582286834717,0.5651294589042664,0.5389561653137207,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7697206139564514,0.3852074146270752,0.2737681269645691,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7663660645484924,0.3801289200782776,0.3658561408519745,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6468592286109924,0.2255757749080658,1.045657992362976,284.90289306640625,284.95001220703125,299.9683532714844,293.08837890625,298.4299011230469,297.183349609375,284.9043273925781,1.0,0.6563082933425903,0.7038019299507141,0.7038019299507141,1.0,1.0,-3.2724764347076416,1.462815523147583,1.8096609115600584,0.7255667448043823,0.8570902943611145,0.8570902943611145,0.0,246.718490600586,252.0,62094.98828125,0.0,3371.48583984375,1.0,278.8573913574219,283.00555419921875,296.1066589355469,300.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,38867.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399361610412598,1.0,0.0,0.0,3.576542615890503,3.576566457748413,8.535325264347193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.583984375,0.0,1473.9921875,1895.4371337890625,0.0,3771.8642578125,0.8914351463317871,1.0,0.0,3.0,1.0,0.0
18101640,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8641384840011597,0.551621675491333,0.5009363889694214,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8703582286834717,0.5651294589042664,0.5389561653137207,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7697206139564514,0.3852074146270752,0.2737681269645691,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7663660645484924,0.3801289200782776,0.3658561408519745,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6468592286109924,0.2255757749080658,1.045657992362976,284.90289306640625,284.95001220703125,299.9683532714844,293.08837890625,298.4299011230469,297.183349609375,284.9043273925781,1.0,0.6563082933425903,0.7038019299507141,0.7038019299507141,1.0,1.0,-3.2724764347076416,1.462815523147583,1.8096609115600584,0.7255667448043823,0.8570902943611145,0.8570902943611145,0.0,246.718490600586,252.0,62094.98828125,0.0,3371.48583984375,1.0,278.8573913574219,283.00555419921875,296.1066589355469,300.1295471191406,293.1499938964844,293.1499938964844,279.1499938964844,38867.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399361610412598,1.0,0.0,0.0,3.576542615890503,3.576566457748413,8.535325264347193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.583984375,0.0,1473.9921875,1895.4371337890625,0.0,3771.8642578125,0.8914351463317871,1.0,0.0,3.0,1.0,0.0
18101700,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8621677756309509,0.5505381226539612,0.4996874332427978,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8695908188819885,0.5663384795188904,0.5399064421653748,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7685456275939941,0.3852961659431457,0.2737233638763428,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7652286887168884,0.3802192807197571,0.3658319115638733,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6456983089447021,0.2253684401512146,1.04450786113739,285.016357421875,284.95001220703125,299.9766845703125,293.0871887207031,298.4343566894531,297.1849670410156,285.0176696777344,1.0,0.656869113445282,0.7033820152282715,0.7033820152282715,1.0,1.0,-3.270644426345825,1.4617927074432373,1.8088515996932983,0.7246444821357727,0.9361887574195862,0.9361887574195862,0.0,248.1805419921875,252.0,61298.87890625,0.0,3375.52392578125,1.0,279.0999450683594,283.1336364746094,296.0543518066406,299.9176940917969,293.1499938964844,293.1499938964844,279.1499938964844,34142.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338610768318176,1.0,0.0,0.0,3.626962900161743,3.626986503601074,8.777675475357682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.001953125,0.0,1493.875732421875,1895.4371337890625,0.0,3716.480712890625,0.9004586338996887,1.0,0.0,3.0,1.0,0.0
