time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101760,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8608126640319824,0.5495941042900085,0.4988998174667358,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8693577647209167,0.5676743388175964,0.5411948561668396,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7678902745246887,0.3855224251747131,0.2738974094390869,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7645721435546875,0.3804259896278381,0.3660524487495422,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.644952118396759,0.2252633422613144,1.0441277027130127,285.00213623046875,284.95001220703125,299.9849853515625,293.0860595703125,298.4395751953125,297.1879577636719,285.0006408691406,1.0,0.6575629711151123,0.7029471397399902,0.7029471397399902,1.0,1.0,-3.27126145362854,1.4619014263153076,1.8093600273132324,0.7243971228599548,0.9470435976982116,0.9470435976982116,0.0,249.3330993652344,255.0,61443.30078125,0.0,3383.354736328125,1.0,279.1426696777344,283.1210632324219,296.0627746582031,299.97198486328125,293.1499938964844,293.1499938964844,278.8500061035156,33416.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931785523891449,1.0,0.0,0.0,3.693033218383789,3.6930572986602783,9.10038409074332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.6611328125,0.0,1562.013916015625,1895.4371337890625,0.0,3697.49658203125,0.9129379391670228,1.0,0.0,3.0,1.0,0.0
18101820,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8567943572998047,0.5462236404418945,0.496334046125412,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.867723822593689,0.5692716836929321,0.5430734753608704,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7655314803123474,0.3851105868816376,0.2738619446754455,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.762272298336029,0.3800902068614959,0.3660518527030945,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.642691433429718,0.2245879769325256,1.0423061847686768,284.9031982421875,284.95001220703125,300.0015563964844,293.0838317871094,298.4447021484375,297.1846923828125,284.90460205078125,1.0,0.6588361859321594,0.7020775079727173,0.7020775079727173,1.0,1.0,-3.26820969581604,1.4599989652633667,1.808210849761963,0.7233534455299377,0.855912446975708,0.855912446975708,0.0,252.5002899169922,258.0,61961.0625,0.0,3394.126708984375,1.0,278.85748291015625,283.0054016113281,296.10272216796875,300.1170959472656,293.1499938964844,293.1499938964844,279.1499938964844,38843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939323663711548,1.0,0.0,0.0,3.5690293312072754,3.569053173065185,8.499503110215301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.99609375,0.0,1465.7431640625,1895.4371337890625,0.0,3766.29296875,0.8897504210472107,1.0,0.0,3.0,1.0,0.0
18101880,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8567943572998047,0.5462236404418945,0.496334046125412,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.867723822593689,0.5692716836929321,0.5430734753608704,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7655314803123474,0.3851105868816376,0.2738619446754455,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.762272298336029,0.3800902068614959,0.3660518527030945,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.642691433429718,0.2245879769325256,1.0423061847686768,284.9031982421875,284.95001220703125,300.0015563964844,293.0838317871094,298.4447021484375,297.1846923828125,284.90460205078125,1.0,0.6588361859321594,0.7020775079727173,0.7020775079727173,1.0,1.0,-3.26820969581604,1.4599989652633667,1.808210849761963,0.7233534455299377,0.855912446975708,0.855912446975708,0.0,252.5002899169922,258.0,61961.0625,0.0,3394.126708984375,1.0,278.85748291015625,283.0054016113281,296.10272216796875,300.1170959472656,293.1499938964844,293.1499938964844,279.1499938964844,38843.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939323663711548,1.0,0.0,0.0,3.5690293312072754,3.569053173065185,8.499503110215301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.99609375,0.0,1465.7431640625,1895.4371337890625,0.0,3766.29296875,0.8897504210472107,1.0,0.0,3.0,1.0,0.0
18101940,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8536713719367981,0.5442869067192078,0.4943915605545044,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8668069839477539,0.5718109011650085,0.5453131794929504,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7638546228408813,0.3855060935020447,0.2740496098995209,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7605905532836914,0.380402147769928,0.3662672042846679,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6409226059913635,0.2243141233921051,1.0409711599349976,285.00152587890625,284.95001220703125,300.01806640625,293.0816650390625,298.4542541503906,297.1894226074219,285.00054931640625,1.0,0.6601678729057312,0.7012078166007996,0.7012078166007996,1.0,1.0,-3.2674388885498047,1.4591244459152222,1.8083144426345823,0.723098635673523,0.9452133178710938,0.9452133178710938,0.0,255.1708526611328,261.0,61319.78125,0.0,3407.286865234375,1.0,279.1418151855469,283.120361328125,296.0595092773437,299.9607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33474.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312803149223328,1.0,0.0,0.0,3.684807062149048,3.684830904006958,9.059887133844312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.982421875,0.0,1553.162353515625,1895.4371337890625,0.0,3692.87109375,0.9113341569900512,1.0,0.0,3.0,1.0,0.0
18102000,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8536713719367981,0.5442869067192078,0.4943915605545044,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8668069839477539,0.5718109011650085,0.5453131794929504,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7638546228408813,0.3855060935020447,0.2740496098995209,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7605905532836914,0.380402147769928,0.3662672042846679,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6409226059913635,0.2243141233921051,1.0409711599349976,285.00152587890625,284.95001220703125,300.01806640625,293.0816650390625,298.4542541503906,297.1894226074219,285.00054931640625,1.0,0.6601678729057312,0.7012078166007996,0.7012078166007996,1.0,1.0,-3.2674388885498047,1.4591244459152222,1.8083144426345823,0.723098635673523,0.9452133178710938,0.9452133178710938,0.0,255.1708526611328,261.0,61319.78125,0.0,3407.286865234375,1.0,279.1418151855469,283.120361328125,296.0595092773437,299.9607849121094,293.1499938964844,293.1499938964844,278.8500061035156,33474.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312803149223328,1.0,0.0,0.0,3.684807062149048,3.684830904006958,9.059887133844312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.982421875,0.0,1553.162353515625,1895.4371337890625,0.0,3692.87109375,0.9113341569900512,1.0,0.0,3.0,1.0,0.0
18102060,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8498638272285461,0.5410233736038208,0.4919067025184631,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8652544021606445,0.5733945965766907,0.547173023223877,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.761655867099762,0.3851843476295471,0.2740704715251922,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7584038972854614,0.3800792992115021,0.3662741184234619,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6387948393821716,0.2236721813678741,1.039289116859436,284.9036865234375,284.95001220703125,300.0345764160156,293.0795593261719,298.4592590332031,297.1861572265625,284.9050598144531,1.0,0.6614974737167358,0.7003263831138611,0.7003263831138611,1.0,1.0,-3.264707326889038,1.4572676420211792,1.8074396848678589,0.7226166129112244,0.8549000024795532,0.8549000024795532,0.0,258.3802795410156,249.0,61843.91796875,0.0,3418.9814453125,1.0,278.8575134277344,283.0051574707031,296.0987243652344,300.1054992675781,293.1499938964844,293.1499938964844,279.1499938964844,38826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388282895088196,1.0,0.0,0.0,3.5625929832458496,3.56261682510376,8.468875307698909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2333984375,0.0,1458.72119140625,1895.4371337890625,0.0,3761.785400390625,0.8883215188980103,1.0,0.0,3.0,1.0,0.0
18102120,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8498638272285461,0.5410233736038208,0.4919067025184631,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8652544021606445,0.5733945965766907,0.547173023223877,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.761655867099762,0.3851843476295471,0.2740704715251922,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7584038972854614,0.3800792992115021,0.3662741184234619,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6387948393821716,0.2236721813678741,1.039289116859436,284.9036865234375,284.95001220703125,300.0345764160156,293.0795593261719,298.4592590332031,297.1861572265625,284.9050598144531,1.0,0.6614974737167358,0.7003263831138611,0.7003263831138611,1.0,1.0,-3.264707326889038,1.4572676420211792,1.8074396848678589,0.7226166129112244,0.8549000024795532,0.8549000024795532,0.0,258.3802795410156,249.0,61843.91796875,0.0,3418.9814453125,1.0,278.8575134277344,283.0051574707031,296.0987243652344,300.1054992675781,293.1499938964844,293.1499938964844,279.1499938964844,38826.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388282895088196,1.0,0.0,0.0,3.5625929832458496,3.56261682510376,8.468875307698909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2333984375,0.0,1458.72119140625,1895.4371337890625,0.0,3761.785400390625,0.8883215188980103,1.0,0.0,3.0,1.0,0.0
18102180,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8500120043754578,0.5400089621543884,0.4906124770641327,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8666349053382874,0.5746548771858215,0.5480528473854065,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7624015808105469,0.3853783905506134,0.2740114331245422,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7591167688369751,0.3801957368850708,0.3661602437496185,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6391430497169495,0.223499521613121,1.0377662181854248,285.01641845703125,284.95001220703125,300.0431213378906,293.0784912109375,298.4638671875,297.1880187988281,285.01690673828125,1.0,0.6602616310119629,0.6998680233955383,0.6998680233955383,1.0,1.0,-3.262166738510132,1.4558066129684448,1.806360125541687,0.7219142913818359,0.9344338178634644,0.9344338178634644,0.0,257.0873107910156,249.0,61061.4375,0.0,3406.03125,1.0,279.1031188964844,283.13214111328125,296.0456237792969,299.8957824707031,293.1499938964844,293.1499938964844,279.1499938964844,33952.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326092600822448,1.0,0.0,0.0,3.618385791778565,3.618409156799317,8.736209906601289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.953125,0.0,1483.09033203125,1895.4371337890625,0.0,3705.034423828125,0.898243248462677,1.0,0.0,3.0,1.0,0.0
18102240,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8516480326652527,0.5391939282417297,0.4898054599761963,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8694197535514832,0.575931191444397,0.549141526222229,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7644403576850891,0.3856914639472961,0.274134486913681,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7610734105110168,0.3804125785827636,0.3662406206130981,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.640519917011261,0.2234392017126083,1.036859154701233,284.9999084472656,284.95001220703125,300.051025390625,293.0774841308594,298.4688415527344,297.1910095214844,284.99884033203125,1.0,0.6586474776268005,0.6994448900222778,0.6994448900222778,1.0,1.0,-3.261658430099488,1.4553444385528564,1.8063139915466309,0.7216010689735413,0.9423970580101012,0.9423970580101012,0.0,254.23809814453125,237.0,61177.24609375,0.0,3389.02392578125,1.0,279.1417541503906,283.1186218261719,296.05523681640625,299.9483337402344,293.1499938964844,293.1499938964844,278.8500061035156,33507.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307769536972046,1.0,0.0,0.0,3.677828073501587,3.677851915359497,9.025601457324228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.8017578125,0.0,1545.5552978515625,1895.4371337890625,0.0,3688.260498046875,0.90977281332016,1.0,0.0,3.0,1.0,0.0
18102300,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.853665828704834,0.5377008318901062,0.4886742234230041,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8727293014526367,0.5768001675605774,0.5500675439834595,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7669166922569275,0.3856692016124725,0.2741596102714538,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7634682655334473,0.380337119102478,0.3661986589431762,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6422560214996338,0.2232059091329574,1.0356225967407229,284.8716735839844,284.95001220703125,300.0592346191406,293.07647705078125,298.47186279296875,297.1903381347656,284.86962890625,1.0,0.6564838886260986,0.6990041732788086,0.6990041732788086,1.0,1.0,-3.259910821914673,1.45430588722229,1.8056049346923828,0.7208839058876038,0.8525987267494202,0.8525987267494202,0.0,250.64337158203125,237.0,61985.6875,0.0,3365.07763671875,1.0,278.8971252441406,282.97442626953125,296.1067199707031,300.1620788574219,293.1499938964844,293.1499938964844,278.8500061035156,37976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366413950920104,1.0,0.0,0.0,3.6376452445983887,3.637669324874878,8.829455850900558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.966796875,0.0,1534.20361328125,1895.4371337890625,0.0,3741.862060546875,0.9016342759132384,1.0,0.0,3.0,1.0,0.0
18102360,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8556374311447144,0.5361166596412659,0.4870732128620147,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8760851621627808,0.5775561928749084,0.5506125092506409,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7693968415260315,0.3855500817298889,0.2739606201648712,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.765888512134552,0.3801640272140503,0.3658879995346069,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6440006494522095,0.2228960543870926,1.0335743427276611,284.9026794433594,284.95001220703125,300.0674743652344,293.075439453125,298.4742431640625,297.1883850097656,284.9041442871094,1.0,0.6538434028625488,0.6985872983932495,0.6985872983932495,1.0,1.0,-3.255566596984864,1.4520902633666992,1.8034762144088743,0.7193571329116821,0.8515740633010864,0.8515740633010864,0.0,246.7252960205078,225.0,61630.6171875,0.0,3333.55078125,1.0,278.8577575683594,283.0054016113281,296.0937194824219,300.08843994140625,293.1499938964844,293.1499938964844,279.1499938964844,38950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381476640701294,1.0,0.0,0.0,3.5502195358276367,3.550243139266968,8.410149234805431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.416015625,0.0,1446.4354248046875,1895.4371337890625,0.0,3755.588623046875,0.8856831192970276,1.0,0.0,3.0,1.0,0.0
18102420,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8624201416969299,0.5344865322113037,0.4849370419979095,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.885592520236969,0.5801734924316406,0.55242520570755,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7768633961677551,0.3862831890583038,0.2740099132061004,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7731153964996338,0.3806090056896209,0.3657281398773193,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6494266390800476,0.2228046953678131,1.0306737422943115,284.9983215332031,284.95001220703125,300.0838928222656,293.0733337402344,298.4844055175781,297.1941833496094,284.997314453125,1.0,0.6480228900909424,0.6977534890174866,0.6977534890174866,1.0,1.0,-3.251547574996948,1.449876070022583,1.801671385765076,0.7173528075218201,0.9377561807632446,0.9377561807632446,0.0,236.7157592773437,213.0,60955.5,0.0,3269.036376953125,1.0,279.14166259765625,283.1184997558594,296.0500793457031,299.92938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33556.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298781156539916,1.0,0.0,0.0,3.664411067962648,3.6644346714019775,8.959868864621967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6826171875,0.0,1530.902587890625,1895.4371337890625,0.0,3680.02392578125,0.9067897200584412,1.0,0.0,3.0,1.0,0.0
18102480,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8624201416969299,0.5344865322113037,0.4849370419979095,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.885592520236969,0.5801734924316406,0.55242520570755,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7768633961677551,0.3862831890583038,0.2740099132061004,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7731153964996338,0.3806090056896209,0.3657281398773193,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6494266390800476,0.2228046953678131,1.0306737422943115,284.9983215332031,284.95001220703125,300.0838928222656,293.0733337402344,298.4844055175781,297.1941833496094,284.997314453125,1.0,0.6480228900909424,0.6977534890174866,0.6977534890174866,1.0,1.0,-3.251547574996948,1.449876070022583,1.801671385765076,0.7173528075218201,0.9377561807632446,0.9377561807632446,0.0,236.7157592773437,213.0,60955.5,0.0,3269.036376953125,1.0,279.14166259765625,283.1184997558594,296.0500793457031,299.92938232421875,293.1499938964844,293.1499938964844,278.8500061035156,33556.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298781156539916,1.0,0.0,0.0,3.664411067962648,3.6644346714019775,8.959868864621967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6826171875,0.0,1530.902587890625,1895.4371337890625,0.0,3680.02392578125,0.9067897200584412,1.0,0.0,3.0,1.0,0.0
18102540,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8699660897254944,0.5316082239151001,0.4822653830051422,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8960474133491516,0.5818752646446228,0.5538467764854431,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7851933836936951,0.3863713443279266,0.2739052176475525,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7812039256095886,0.3804725408554077,0.3653598725795746,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.655653715133667,0.2224037945270538,1.0274550914764404,284.904052734375,284.95001220703125,300.1003112792969,293.0712280273437,298.4901428222656,297.1922607421875,284.90533447265625,1.0,0.6416146755218506,0.6969197392463684,0.6969197392463684,1.0,1.0,-3.245612621307373,1.4466631412506104,1.7989494800567627,0.7153741121292114,0.8489171266555786,0.8489171266555786,0.0,226.1776733398437,201.0,61399.23828125,0.0,3197.535400390625,1.0,278.8576965332031,283.0079345703125,296.0888977050781,300.06854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371407628059388,1.0,0.0,0.0,3.5349528789520264,3.5349764823913574,8.337974577443674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3173828125,0.0,1430.157958984375,1895.4371337890625,0.0,3746.414306640625,0.8823171257972717,1.0,0.0,3.0,1.0,0.0
18102600,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8699660897254944,0.5316082239151001,0.4822653830051422,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8960474133491516,0.5818752646446228,0.5538467764854431,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7851933836936951,0.3863713443279266,0.2739052176475525,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7812039256095886,0.3804725408554077,0.3653598725795746,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.655653715133667,0.2224037945270538,1.0274550914764404,284.904052734375,284.95001220703125,300.1003112792969,293.0712280273437,298.4901428222656,297.1922607421875,284.90533447265625,1.0,0.6416146755218506,0.6969197392463684,0.6969197392463684,1.0,1.0,-3.245612621307373,1.4466631412506104,1.7989494800567627,0.7153741121292114,0.8489171266555786,0.8489171266555786,0.0,226.1776733398437,201.0,61399.23828125,0.0,3197.535400390625,1.0,278.8576965332031,283.0079345703125,296.0888977050781,300.06854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371407628059388,1.0,0.0,0.0,3.5349528789520264,3.5349764823913574,8.337974577443674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3173828125,0.0,1430.157958984375,1895.4371337890625,0.0,3746.414306640625,0.8823171257972717,1.0,0.0,3.0,1.0,0.0
18102660,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8798923492431641,0.5301246047019958,0.4802111983299255,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.909004807472229,0.584548830986023,0.5556543469429016,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7955977320671082,0.3873134851455688,0.2740566432476043,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7912880778312683,0.3810060620307922,0.3652252852916717,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6636067628860474,0.2224296927452087,1.0248045921325684,284.9981384277344,284.95001220703125,300.11669921875,293.06903076171875,298.50048828125,297.1984558105469,284.9971618652344,1.0,0.6349332928657532,0.6961594820022583,0.6961594820022583,1.0,1.0,-3.242141008377075,1.444633722305298,1.797507405281067,0.7140952348709106,0.9342707395553588,0.9342707395553588,0.0,214.56690979003903,189.0,60742.70703125,0.0,3125.7060546875,1.0,279.1415405273437,283.1194763183594,296.045654296875,299.9112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33529.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288445711135864,1.0,0.0,0.0,3.650591611862183,3.6506152153015137,8.892416190064978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9619140625,0.0,1515.3419189453125,1895.4371337890625,0.0,3670.545654296875,0.9036599397659302,1.0,0.0,3.0,1.0,0.0
18102720,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8798923492431641,0.5301246047019958,0.4802111983299255,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.909004807472229,0.584548830986023,0.5556543469429016,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7955977320671082,0.3873134851455688,0.2740566432476043,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7912880778312683,0.3810060620307922,0.3652252852916717,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6636067628860474,0.2224296927452087,1.0248045921325684,284.9981384277344,284.95001220703125,300.11669921875,293.06903076171875,298.50048828125,297.1984558105469,284.9971618652344,1.0,0.6349332928657532,0.6961594820022583,0.6961594820022583,1.0,1.0,-3.242141008377075,1.444633722305298,1.797507405281067,0.7140952348709106,0.9342707395553588,0.9342707395553588,0.0,214.56690979003903,189.0,60742.70703125,0.0,3125.7060546875,1.0,279.1415405273437,283.1194763183594,296.045654296875,299.9112548828125,293.1499938964844,293.1499938964844,278.8500061035156,33529.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288445711135864,1.0,0.0,0.0,3.650591611862183,3.6506152153015137,8.892416190064978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9619140625,0.0,1515.3419189453125,1895.4371337890625,0.0,3670.545654296875,0.9036599397659302,1.0,0.0,3.0,1.0,0.0
18102780,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8903152942657471,0.5273951888084412,0.4776349663734436,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9237998127937316,0.5862865447998047,0.5570763349533081,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8065311312675476,0.3875969350337982,0.274061918258667,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8019261956214905,0.3809428215026855,0.3648924827575683,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6722275614738464,0.2221273481845855,1.0218744277954102,284.9052734375,284.95001220703125,300.13311767578125,293.0667419433594,298.5062561035156,297.1966857910156,284.906494140625,1.0,0.6280524134635925,0.6953992247581482,0.6953992247581482,1.0,1.0,-3.2368438243865967,1.4416872262954712,1.7951565980911257,0.7126694917678833,0.8468212485313416,0.8468212485313416,0.0,203.1912078857422,177.0,61190.80859375,0.0,3051.402587890625,1.0,278.8578186035156,283.01007080078125,296.08465576171875,300.0509338378906,293.1499938964844,293.1499938964844,279.1499938964844,38894.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361600279808044,1.0,0.0,0.0,3.521345853805542,3.521369218826294,8.273908065348223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6904296875,0.0,1415.586669921875,1895.4371337890625,0.0,3737.4716796875,0.8792887330055237,1.0,0.0,3.0,1.0,0.0
18102840,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8903152942657471,0.5273951888084412,0.4776349663734436,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9237998127937316,0.5862865447998047,0.5570763349533081,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8065311312675476,0.3875969350337982,0.274061918258667,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8019261956214905,0.3809428215026855,0.3648924827575683,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6722275614738464,0.2221273481845855,1.0218744277954102,284.9052734375,284.95001220703125,300.13311767578125,293.0667419433594,298.5062561035156,297.1966857910156,284.906494140625,1.0,0.6280524134635925,0.6953992247581482,0.6953992247581482,1.0,1.0,-3.2368438243865967,1.4416872262954712,1.7951565980911257,0.7126694917678833,0.8468212485313416,0.8468212485313416,0.0,203.1912078857422,177.0,61190.80859375,0.0,3051.402587890625,1.0,278.8578186035156,283.01007080078125,296.08465576171875,300.0509338378906,293.1499938964844,293.1499938964844,279.1499938964844,38894.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361600279808044,1.0,0.0,0.0,3.521345853805542,3.521369218826294,8.273908065348223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6904296875,0.0,1415.586669921875,1895.4371337890625,0.0,3737.4716796875,0.8792887330055237,1.0,0.0,3.0,1.0,0.0
18102900,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8962455987930298,0.5266532897949219,0.4764402508735657,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9321708083152772,0.5875772833824158,0.5578137040138245,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8123996257781982,0.3880884647369385,0.2740845084190368,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8077882528305054,0.3811832368373871,0.3647244274616241,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6770695447921753,0.222132608294487,1.0203248262405396,285.014892578125,284.95001220703125,300.1413269042969,293.0655517578125,298.51104736328125,297.1991577148437,285.0159606933594,1.0,0.6245279312133789,0.6950191259384155,0.6950191259384155,1.0,1.0,-3.234249830245972,1.440232276916504,1.794017672538757,0.7120059728622437,0.923425793647766,0.923425793647766,0.0,197.3365173339844,177.0,60424.265625,0.0,3013.544677734375,1.0,279.0986328125,283.1341247558594,296.0321044921875,299.8407897949219,293.1499938964844,293.1499938964844,279.1499938964844,34071.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300194978713988,1.0,0.0,0.0,3.5739731788635254,3.5739963054656982,8.52306698106986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.583984375,0.0,1436.086181640625,1895.4371337890625,0.0,3681.320068359375,0.8885937929153442,1.0,0.0,3.0,1.0,0.0
18102960,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9033612608909608,0.5260347127914429,0.4756703078746795,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9417494535446168,0.5889838933944702,0.5588846206665039,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8190225958824158,0.388709545135498,0.2743211686611175,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.814367949962616,0.3815333247184753,0.3647929430007934,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6828214526176453,0.222233846783638,1.0195053815841677,284.99822998046875,284.95001220703125,300.1495361328125,293.0643310546875,298.5165405273437,297.202880859375,284.9967041015625,1.0,0.6211003065109253,0.6946432590484619,0.6946432590484619,1.0,1.0,-3.233991861343384,1.4398592710494995,1.7941325902938845,0.7120163440704346,0.9316816926002502,0.9316816926002502,0.0,191.1483459472656,165.0,60559.76953125,0.0,2978.84619140625,1.0,279.1421813964844,283.1197509765625,296.04052734375,299.8945007324219,293.1499938964844,293.1499938964844,278.8500061035156,33409.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278862476348876,1.0,0.0,0.0,3.640635251998901,3.640658617019653,8.843977639116929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9873046875,0.0,1503.44482421875,1895.4371337890625,0.0,3661.751220703125,0.901121973991394,1.0,0.0,3.0,1.0,0.0
18103020,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9180618524551392,0.5234377384185791,0.4732068479061126,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.959685206413269,0.5907338261604309,0.5603142976760864,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8317027688026428,0.3891516029834747,0.2744309306144714,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8267630934715271,0.3815211951732635,0.3645015656948089,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6941853165626526,0.2220044434070587,1.0168660879135132,284.9060974121094,284.95001220703125,300.1659851074219,293.0617980957031,298.52227783203125,297.2010498046875,284.90728759765625,1.0,0.6140560507774353,0.6938915848731995,0.6938915848731995,1.0,1.0,-3.229365348815918,1.4372013807296753,1.7921638488769531,0.7109043598175049,0.8450251221656799,0.8450251221656799,0.0,179.5398712158203,153.0,61007.2890625,0.0,2905.083251953125,1.0,278.85791015625,283.011474609375,296.0801086425781,300.0347595214844,293.1499938964844,293.1499938964844,279.1499938964844,38863.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353238344192504,1.0,0.0,0.0,3.5097546577453613,3.509777784347534,8.219526534958277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3720703125,0.0,1403.2674560546875,1895.4371337890625,0.0,3729.8408203125,0.8767035603523254,1.0,0.0,3.0,1.0,0.0
18103080,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9180618524551392,0.5234377384185791,0.4732068479061126,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.959685206413269,0.5907338261604309,0.5603142976760864,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8317027688026428,0.3891516029834747,0.2744309306144714,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8267630934715271,0.3815211951732635,0.3645015656948089,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6941853165626526,0.2220044434070587,1.0168660879135132,284.9060974121094,284.95001220703125,300.1659851074219,293.0617980957031,298.52227783203125,297.2010498046875,284.90728759765625,1.0,0.6140560507774353,0.6938915848731995,0.6938915848731995,1.0,1.0,-3.229365348815918,1.4372013807296753,1.7921638488769531,0.7109043598175049,0.8450251221656799,0.8450251221656799,0.0,179.5398712158203,153.0,61007.2890625,0.0,2905.083251953125,1.0,278.85791015625,283.011474609375,296.0801086425781,300.0347595214844,293.1499938964844,293.1499938964844,279.1499938964844,38863.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353238344192504,1.0,0.0,0.0,3.5097546577453613,3.509777784347534,8.219526534958277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3720703125,0.0,1403.2674560546875,1895.4371337890625,0.0,3729.8408203125,0.8767035603523254,1.0,0.0,3.0,1.0,0.0
18103140,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9372887015342712,0.5221819877624512,0.4713470637798309,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9788253307342528,0.5934349894523621,0.5621316432952881,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8472142219543457,0.3904140591621399,0.2747979462146759,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8416630625724792,0.3821508884429931,0.3644424378871918,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7078922986984253,0.2221689075231552,1.0147674083709717,284.997802734375,284.95001220703125,300.1824645996094,293.0591125488281,298.5326232910156,297.2071838378906,284.9968566894531,1.0,0.6069962978363037,0.693139910697937,0.693139910697937,1.0,1.0,-3.2271525859832764,1.4358052015304563,1.7913475036621094,0.709705650806427,0.9291335940361024,0.9291335940361024,0.0,167.37298583984375,141.0,60391.20703125,0.0,2833.460693359375,1.0,279.141357421875,283.12017822265625,296.0364074707031,299.8796691894531,293.1499938964844,293.1499938964844,278.8500061035156,33468.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271694421768188,1.0,0.0,0.0,3.628641605377197,3.628664970397949,8.785802378952212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.41015625,0.0,1490.701904296875,1895.4371337890625,0.0,3655.1689453125,0.8986765742301941,1.0,0.0,3.0,1.0,0.0
18103200,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9372887015342712,0.5221819877624512,0.4713470637798309,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9788253307342528,0.5934349894523621,0.5621316432952881,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8472142219543457,0.3904140591621399,0.2747979462146759,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8416630625724792,0.3821508884429931,0.3644424378871918,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7078922986984253,0.2221689075231552,1.0147674083709717,284.997802734375,284.95001220703125,300.1824645996094,293.0591125488281,298.5326232910156,297.2071838378906,284.9968566894531,1.0,0.6069962978363037,0.693139910697937,0.693139910697937,1.0,1.0,-3.2271525859832764,1.4358052015304563,1.7913475036621094,0.709705650806427,0.9291335940361024,0.9291335940361024,0.0,167.37298583984375,141.0,60391.20703125,0.0,2833.460693359375,1.0,279.141357421875,283.12017822265625,296.0364074707031,299.8796691894531,293.1499938964844,293.1499938964844,278.8500061035156,33468.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271694421768188,1.0,0.0,0.0,3.628641605377197,3.628664970397949,8.785802378952212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.41015625,0.0,1490.701904296875,1895.4371337890625,0.0,3655.1689453125,0.8986765742301941,1.0,0.0,3.0,1.0,0.0
18103260,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9571367502212524,0.5197097659111023,0.4689735174179077,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9960870742797852,0.5951879620552063,0.5635505318641663,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8645684719085693,0.3910059332847595,0.2750033736228943,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8582680225372314,0.3821804523468017,0.364180326461792,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7217497229576111,0.2219960689544677,1.0123525857925415,284.9068908691406,284.95001220703125,300.1989440917969,293.05621337890625,298.5384521484375,297.2052307128906,284.90753173828125,1.0,0.5998687744140625,0.6923787593841553,0.6923787593841553,1.0,1.0,-3.223039150238037,1.433525800704956,1.7895132303237915,0.7079383134841919,0.8435585498809814,0.8435585498809814,0.0,155.7127685546875,144.0,60861.015625,0.0,2760.823974609375,1.0,278.8584899902344,283.0118103027344,296.0744934082031,300.01959228515625,293.1499938964844,293.1499938964844,279.1499938964844,38722.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346180558204652,1.0,0.0,0.0,3.502162456512451,3.502185583114624,8.184005082512158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2548828125,0.0,1394.3714599609375,1895.4371337890625,0.0,3723.396484375,0.8748529553413391,1.0,0.0,3.0,1.0,0.0
18103320,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9571367502212524,0.5197097659111023,0.4689735174179077,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9960870742797852,0.5951879620552063,0.5635505318641663,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8645684719085693,0.3910059332847595,0.2750033736228943,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8582680225372314,0.3821804523468017,0.364180326461792,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7217497229576111,0.2219960689544677,1.0123525857925415,284.9068908691406,284.95001220703125,300.1989440917969,293.05621337890625,298.5384521484375,297.2052307128906,284.90753173828125,1.0,0.5998687744140625,0.6923787593841553,0.6923787593841553,1.0,1.0,-3.223039150238037,1.433525800704956,1.7895132303237915,0.7079383134841919,0.8435585498809814,0.8435585498809814,0.0,155.7127685546875,144.0,60861.015625,0.0,2760.823974609375,1.0,278.8584899902344,283.0118103027344,296.0744934082031,300.01959228515625,293.1499938964844,293.1499938964844,279.1499938964844,38722.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346180558204652,1.0,0.0,0.0,3.502162456512451,3.502185583114624,8.184005082512158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2548828125,0.0,1394.3714599609375,1895.4371337890625,0.0,3723.396484375,0.8748529553413391,1.0,0.0,3.0,1.0,0.0
18103380,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9627274870872498,0.518984854221344,0.4678799211978912,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.5968692898750305,0.5618798136711121,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.870395302772522,0.3918000757694244,0.2753011286258697,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8636969923973083,0.3825374543666839,0.364212304353714,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7258657217025757,0.2220815569162368,1.011616587638855,285.01434326171875,284.95001220703125,300.2088623046875,293.05438232421875,298.5445861816406,297.2087097167969,285.0124206542969,1.0,0.5976976752281189,0.6919220685958862,0.6919220685958862,1.0,1.0,-3.219333410263061,1.43157696723938,1.7877564430236816,0.7065637707710266,0.923338770866394,0.923338770866394,0.0,152.2674102783203,144.0,60138.609375,0.0,2734.239501953125,1.0,279.1137084960937,283.1327514648437,296.02008056640625,299.8196105957031,293.1499938964844,293.1499938964844,279.1499938964844,33398.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277445077896118,1.0,0.0,0.0,3.5762317180633545,3.576254606246948,8.533842219549115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.142578125,0.0,1433.5618896484375,1895.4371337890625,0.0,3660.449951171875,0.8877697587013245,1.0,0.0,3.0,1.0,0.0
18103440,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9657935500144958,0.5185204744338989,0.4674592912197113,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.5981106162071228,0.5563228130340576,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8738012313842773,0.392382800579071,0.2756668627262115,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8668224811553955,0.3828239440917969,0.3644244372844696,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7282012701034546,0.2221896201372146,1.011753797531128,284.9988098144531,284.95001220703125,300.2154846191406,293.0531311035156,298.5492858886719,297.2121887207031,284.9983825683594,1.0,0.5968762636184692,0.6916176080703735,0.6916176080703735,1.0,1.0,-3.220979928970337,1.432124137878418,1.788855791091919,0.7071291208267212,0.9275810718536376,0.9275810718536376,0.0,150.6407012939453,147.0,60246.09375,0.0,2721.904296875,1.0,279.14129638671875,283.1211853027344,296.0306091308594,299.8641052246094,293.1499938964844,293.1499938964844,278.8500061035156,33490.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926539659500122,1.0,0.0,0.0,3.6191654205322266,3.6191887855529785,8.73997464623244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.71875,0.0,1480.517333984375,1895.4371337890625,0.0,3649.38330078125,0.8965319395065308,1.0,0.0,3.0,1.0,0.0
18103500,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9712220430374146,0.5172500610351562,0.4665549993515014,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.6005281805992126,0.5458652377128601,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8797392845153809,0.3926881551742553,0.2759440243244171,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8723958730697632,0.3828133940696716,0.3644717633724212,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7323500514030457,0.2220892310142517,1.0112085342407229,284.8533630371094,284.95001220703125,300.2237854003906,293.0514831542969,298.55712890625,297.21826171875,284.8551330566406,1.0,0.5963566899299622,0.6912370324134827,0.6912370324134827,1.0,1.0,-3.22327208518982,1.4344253540039062,1.788846731185913,0.6998539566993713,0.8234023451805115,0.8234023451805115,0.0,147.1602020263672,147.0,60799.890625,0.0,2693.806884765625,1.0,278.8994140625,282.97271728515625,296.0805358886719,300.06231689453125,293.1499938964844,293.1499938964844,278.8500061035156,39038.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323018193244934,1.0,0.0,0.0,3.5590975284576416,3.5591211318969727,8.452264523839403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0244140625,0.0,1456.5347900390625,1895.4371337890625,0.0,3702.221923828125,0.8843238353729248,1.0,0.0,3.0,1.0,0.0
18103560,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9663980007171632,0.5160428285598755,0.465460866689682,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6017524003982544,0.5529109835624695,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8761890530586243,0.3930048048496246,0.2761958837509155,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8686800003051758,0.3827917873859405,0.3645152449607849,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7294421792030334,0.2219787687063217,1.0111188888549805,284.9091491699219,284.95001220703125,300.2320556640625,293.0497741699219,298.55975341796875,297.218505859375,284.9091491699219,1.0,0.5954083204269409,0.6908879280090332,0.6908879280090332,1.0,1.0,-3.213855504989624,1.42866313457489,1.7851924896240234,0.7034562826156616,0.8412122130393982,0.8412122130393982,0.0,149.2292938232422,150.0,60629.36328125,0.0,2700.25244140625,1.0,278.8589172363281,283.01495361328125,296.0658264160156,299.9934997558594,293.1499938964844,293.1499938964844,279.1499938964844,38546.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933437705039978,1.0,0.0,0.0,3.4868414402008057,3.4868643283843994,8.112555747175065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3017578125,0.0,1377.3094482421875,1895.4371337890625,0.0,3712.61083984375,0.8712683916091919,1.0,0.0,3.0,1.0,0.0
