time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103620,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9640541076660156,0.5148449540138245,0.4641746580600738,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6055902242660522,0.5553692579269409,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8758024573326111,0.3944154381752014,0.2770625650882721,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8677327632904053,0.3833739459514618,0.3649443387985229,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7285283207893372,0.2221320420503616,1.011491775512695,284.9979248046875,284.95001220703125,300.24871826171875,293.0461730957031,298.5720520019531,297.228271484375,284.9965515136719,1.0,0.5953040719032288,0.6901898384094238,0.6901898384094238,1.0,1.0,-3.209779977798462,1.426182508468628,1.7835975885391235,0.7030426263809204,0.9235740303993224,0.9235740303993224,0.0,149.84901428222656,153.0,60009.59765625,0.0,2701.7158203125,1.0,279.1413879394531,283.12091064453125,296.0232238769531,299.841552734375,293.1499938964844,293.1499938964844,278.8500061035156,33339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253493547439576,1.0,0.0,0.0,3.60552430152893,3.605547428131104,8.674214200254937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6923828125,0.0,1464.5809326171875,1895.4371337890625,0.0,3638.44140625,0.8931614756584167,1.0,0.0,3.0,1.0,0.0
18103680,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9640541076660156,0.5148449540138245,0.4641746580600738,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6055902242660522,0.5553692579269409,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8758024573326111,0.3944154381752014,0.2770625650882721,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8677327632904053,0.3833739459514618,0.3649443387985229,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7285283207893372,0.2221320420503616,1.011491775512695,284.9979248046875,284.95001220703125,300.24871826171875,293.0461730957031,298.5720520019531,297.228271484375,284.9965515136719,1.0,0.5953040719032288,0.6901898384094238,0.6901898384094238,1.0,1.0,-3.209779977798462,1.426182508468628,1.7835975885391235,0.7030426263809204,0.9235740303993224,0.9235740303993224,0.0,149.84901428222656,153.0,60009.59765625,0.0,2701.7158203125,1.0,279.1413879394531,283.12091064453125,296.0232238769531,299.841552734375,293.1499938964844,293.1499938964844,278.8500061035156,33339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253493547439576,1.0,0.0,0.0,3.60552430152893,3.605547428131104,8.674214200254937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6923828125,0.0,1464.5809326171875,1895.4371337890625,0.0,3638.44140625,0.8931614756584167,1.0,0.0,3.0,1.0,0.0
18103740,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9607237577438354,0.5124455094337463,0.4623318314552307,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6080525517463684,0.5587611794471741,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8747059106826782,0.3951384425163269,0.2777244448661804,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8661113381385803,0.3833456039428711,0.3651224970817566,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7271150946617126,0.2219243794679641,1.0112838745117188,284.9112548828125,284.95001220703125,300.2654113769531,293.04229736328125,298.5787048339844,297.2275390625,284.91192626953125,1.0,0.5963404178619385,0.6894917488098145,0.6894917488098145,1.0,1.0,-3.2124037742614746,1.4269756078720093,1.785428166389465,0.7035959959030151,0.8424827456474304,0.8424827456474304,0.0,150.9889678955078,156.0,60574.4765625,0.0,2713.268798828125,1.0,278.8586730957031,283.01513671875,296.0621032714844,299.986572265625,293.1499938964844,293.1499938964844,279.1499938964844,38488.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331133365631104,1.0,0.0,0.0,3.4832568168640137,3.4832797050476074,8.095884709291568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.49609375,0.0,1373.2222900390625,1895.4371337890625,0.0,3709.64501953125,0.8705217838287354,1.0,0.0,3.0,1.0,0.0
18103800,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9607237577438354,0.5124455094337463,0.4623318314552307,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.6080525517463684,0.5587611794471741,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8747059106826782,0.3951384425163269,0.2777244448661804,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8661113381385803,0.3833456039428711,0.3651224970817566,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7271150946617126,0.2219243794679641,1.0112838745117188,284.9112548828125,284.95001220703125,300.2654113769531,293.04229736328125,298.5787048339844,297.2275390625,284.91192626953125,1.0,0.5963404178619385,0.6894917488098145,0.6894917488098145,1.0,1.0,-3.2124037742614746,1.4269756078720093,1.785428166389465,0.7035959959030151,0.8424827456474304,0.8424827456474304,0.0,150.9889678955078,156.0,60574.4765625,0.0,2713.268798828125,1.0,278.8586730957031,283.01513671875,296.0621032714844,299.986572265625,293.1499938964844,293.1499938964844,279.1499938964844,38488.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331133365631104,1.0,0.0,0.0,3.4832568168640137,3.4832797050476074,8.095884709291568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.49609375,0.0,1373.2222900390625,1895.4371337890625,0.0,3709.64501953125,0.8705217838287354,1.0,0.0,3.0,1.0,0.0
18103860,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9572334885597228,0.5113007426261902,0.4611002504825592,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6107879281044006,0.5630764365196228,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8734293580055237,0.3966409564018249,0.2786617577075958,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8642362952232361,0.3839200437068939,0.3655544519424438,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7254617214202881,0.2220525443553924,1.0116159915924072,285.00177001953125,284.95001220703125,300.2821655273437,293.0380859375,298.58795166015625,297.2313537597656,285.0008544921875,1.0,0.5980262756347656,0.6887345910072327,0.6887345910072327,1.0,1.0,-3.2181522846221924,1.4292117357254028,1.7889405488967896,0.7048287987709045,0.9286216497421264,0.9286216497421264,0.0,152.5414276123047,159.0,60102.75390625,0.0,2733.45654296875,1.0,279.1412048339844,283.1205444335937,296.01873779296875,299.8417663574219,293.1499938964844,293.1499938964844,278.8500061035156,33197.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256714582443236,1.0,0.0,0.0,3.610922574996948,3.610945701599121,8.700208127265796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.33203125,0.0,1469.380126953125,1895.4371337890625,0.0,3641.403076171875,0.8945012092590332,1.0,0.0,3.0,1.0,0.0
18103920,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9572334885597228,0.5113007426261902,0.4611002504825592,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6107879281044006,0.5630764365196228,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8734293580055237,0.3966409564018249,0.2786617577075958,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8642362952232361,0.3839200437068939,0.3655544519424438,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7254617214202881,0.2220525443553924,1.0116159915924072,285.00177001953125,284.95001220703125,300.2821655273437,293.0380859375,298.58795166015625,297.2313537597656,285.0008544921875,1.0,0.5980262756347656,0.6887345910072327,0.6887345910072327,1.0,1.0,-3.2181522846221924,1.4292117357254028,1.7889405488967896,0.7048287987709045,0.9286216497421264,0.9286216497421264,0.0,152.5414276123047,159.0,60102.75390625,0.0,2733.45654296875,1.0,279.1412048339844,283.1205444335937,296.01873779296875,299.8417663574219,293.1499938964844,293.1499938964844,278.8500061035156,33197.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256714582443236,1.0,0.0,0.0,3.610922574996948,3.610945701599121,8.700208127265796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.33203125,0.0,1469.380126953125,1895.4371337890625,0.0,3641.403076171875,0.8945012092590332,1.0,0.0,3.0,1.0,0.0
18103980,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.952024519443512,0.5089279413223267,0.459316074848175,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6121775507926941,0.5694612860679626,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8708903789520264,0.3974287509918213,0.2793964147567749,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8611609935760498,0.3838621973991394,0.365742564201355,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7228713035583496,0.2217959314584732,1.0113714933395386,284.91143798828125,284.95001220703125,300.2989807128906,293.0335388183594,298.59161376953125,297.2250061035156,284.9122009277344,1.0,0.6001336574554443,0.6879774332046509,0.6879774332046509,1.0,1.0,-3.2245025634765625,1.43172025680542,1.7927823066711426,0.7062302231788635,0.8463788628578186,0.8463788628578186,0.0,154.76075744628906,162.0,60757.05078125,0.0,2758.603759765625,1.0,278.85858154296875,283.0096740722656,296.0562744140625,299.9917297363281,293.1499938964844,293.1499938964844,279.1499938964844,38353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934010088443756,1.0,0.0,0.0,3.4982118606567383,3.498234987258911,8.165552003447374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.951171875,0.0,1387.63818359375,1895.4371337890625,0.0,3717.842529296875,0.8736998438835144,1.0,0.0,3.0,1.0,0.0
18104040,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.952024519443512,0.5089279413223267,0.459316074848175,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6121775507926941,0.5694612860679626,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8708903789520264,0.3974287509918213,0.2793964147567749,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8611609935760498,0.3838621973991394,0.365742564201355,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7228713035583496,0.2217959314584732,1.0113714933395386,284.91143798828125,284.95001220703125,300.2989807128906,293.0335388183594,298.59161376953125,297.2250061035156,284.9122009277344,1.0,0.6001336574554443,0.6879774332046509,0.6879774332046509,1.0,1.0,-3.2245025634765625,1.43172025680542,1.7927823066711426,0.7062302231788635,0.8463788628578186,0.8463788628578186,0.0,154.76075744628906,162.0,60757.05078125,0.0,2758.603759765625,1.0,278.85858154296875,283.0096740722656,296.0562744140625,299.9917297363281,293.1499938964844,293.1499938964844,279.1499938964844,38353.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934010088443756,1.0,0.0,0.0,3.4982118606567383,3.498234987258911,8.165552003447374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.951171875,0.0,1387.63818359375,1895.4371337890625,0.0,3717.842529296875,0.8736998438835144,1.0,0.0,3.0,1.0,0.0
18104100,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9493288397789,0.5083177089691162,0.4585183262825012,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.6130266189575195,0.5728765726089478,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8695565462112427,0.3981632888317108,0.2797921299934387,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8595402240753174,0.384089708328247,0.3658396303653717,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7214697599411011,0.2217984646558761,1.0111396312713623,285.020751953125,284.95001220703125,300.30743408203125,293.0311279296875,298.59478759765625,297.22418212890625,285.0219421386719,1.0,0.6012769341468811,0.6875988841056824,0.6875988841056824,1.0,1.0,-3.227960586547852,1.4331194162368774,1.7948412895202637,0.7069255113601685,0.9245667457580566,0.9245667457580566,0.0,155.9542999267578,162.0,60090.15234375,0.0,2772.258056640625,1.0,279.09820556640625,283.1319580078125,296.0032043457031,299.7882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33695.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284688234329224,1.0,0.0,0.0,3.555881261825561,3.555903911590576,8.436995244665013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8369140625,0.0,1414.15625,1895.4371337890625,0.0,3667.098388671875,0.8842731714248657,1.0,0.0,3.0,1.0,0.0
18104160,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.947229504585266,0.5078184008598328,0.4581234455108642,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6139471530914307,0.575804591178894,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8687016367912292,0.39901003241539,0.2803984582424164,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8583559989929199,0.3844163715839386,0.3661708235740661,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7204158306121826,0.2218780666589737,1.0115913152694702,285.00396728515625,284.95001220703125,300.31591796875,293.02862548828125,298.5986022949219,297.2245483398437,285.0024719238281,1.0,0.6025324463844299,0.6871494650840759,0.6871494650840759,1.0,1.0,-3.232675552368164,1.4350707530975342,1.7976046800613403,0.7078842520713806,0.9346874952316284,0.9346874952316284,0.0,157.05722045898438,165.0,60314.65625,0.0,2788.0234375,1.0,279.1420593261719,283.1158752441406,296.0104675292969,299.8465881347656,293.1499938964844,293.1499938964844,278.8500061035156,33038.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269073605537416,1.0,0.0,0.0,3.629498481750488,3.62952184677124,8.78995251696324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.0654296875,0.0,1488.44580078125,1895.4371337890625,0.0,3652.76171875,0.8983584642410278,1.0,0.0,3.0,1.0,0.0
18104220,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9404844641685486,0.5054656267166138,0.4564122259616852,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9989022016525269,0.6145215034484863,0.5818784832954407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8651483058929443,0.3998607397079468,0.2812128961086273,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8542666435241699,0.3843281269073486,0.3663767278194427,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.716884970664978,0.2215727865695953,1.011318325996399,284.909423828125,284.95001220703125,300.3329162597656,293.0233459472656,298.6004638671875,297.2149963378906,284.9106140136719,1.0,0.6050106883049011,0.6862506866455078,0.6862506866455078,1.0,1.0,-3.2388298511505127,1.4374103546142578,1.8014196157455444,0.7090756893157959,0.8496448993682861,0.8496448993682861,0.0,160.06338500976562,168.0,60968.97265625,0.0,2817.316650390625,1.0,278.8579406738281,283.0018310546875,296.0478515625,299.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38462.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355852007865906,1.0,0.0,0.0,3.5158870220184326,3.515910148620605,8.248274525612942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8642578125,0.0,1406.764404296875,1895.4371337890625,0.0,3732.226806640625,0.8777153491973877,1.0,0.0,3.0,1.0,0.0
18104280,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9404844641685486,0.5054656267166138,0.4564122259616852,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9989022016525269,0.6145215034484863,0.5818784832954407,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8651483058929443,0.3998607397079468,0.2812128961086273,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8542666435241699,0.3843281269073486,0.3663767278194427,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.716884970664978,0.2215727865695953,1.011318325996399,284.909423828125,284.95001220703125,300.3329162597656,293.0233459472656,298.6004638671875,297.2149963378906,284.9106140136719,1.0,0.6050106883049011,0.6862506866455078,0.6862506866455078,1.0,1.0,-3.2388298511505127,1.4374103546142578,1.8014196157455444,0.7090756893157959,0.8496448993682861,0.8496448993682861,0.0,160.06338500976562,168.0,60968.97265625,0.0,2817.316650390625,1.0,278.8579406738281,283.0018310546875,296.0478515625,299.99774169921875,293.1499938964844,293.1499938964844,279.1499938964844,38462.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355852007865906,1.0,0.0,0.0,3.5158870220184326,3.515910148620605,8.248274525612942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8642578125,0.0,1406.764404296875,1895.4371337890625,0.0,3732.226806640625,0.8777153491973877,1.0,0.0,3.0,1.0,0.0
18104340,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.933375358581543,0.5043503642082214,0.45526322722435,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.995432674884796,0.6163066625595093,0.5835232138633728,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8613240122795105,0.4014923870563507,0.2822866439819336,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8498582243919373,0.3848353028297424,0.3668108880519867,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7129160165786743,0.2215974479913711,1.0115071535110474,285.00103759765625,284.95001220703125,300.3500061035156,293.0176086425781,298.6080627441406,297.2157592773437,285.0000305175781,1.0,0.6072121858596802,0.6853519082069397,0.6853519082069397,1.0,1.0,-3.241459369659424,1.4381283521652222,1.8033310174942017,0.7091990113258362,0.9357655644416808,0.9357655644416808,0.0,163.3680419921875,171.0,60424.29296875,0.0,2841.051513671875,1.0,279.1414489746094,283.1090393066406,295.9997253417969,299.8447570800781,293.1499938964844,293.1499938964844,278.8500061035156,33265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284152388572692,1.0,0.0,0.0,3.641077041625977,3.641100645065308,8.846124615047302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6435546875,0.0,1502.8565673828125,1895.4371337890625,0.0,3666.6064453125,0.9013259410858154,1.0,0.0,3.0,1.0,0.0
18104400,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.933375358581543,0.5043503642082214,0.45526322722435,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.995432674884796,0.6163066625595093,0.5835232138633728,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8613240122795105,0.4014923870563507,0.2822866439819336,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8498582243919373,0.3848353028297424,0.3668108880519867,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7129160165786743,0.2215974479913711,1.0115071535110474,285.00103759765625,284.95001220703125,300.3500061035156,293.0176086425781,298.6080627441406,297.2157592773437,285.0000305175781,1.0,0.6072121858596802,0.6853519082069397,0.6853519082069397,1.0,1.0,-3.241459369659424,1.4381283521652222,1.8033310174942017,0.7091990113258362,0.9357655644416808,0.9357655644416808,0.0,163.3680419921875,171.0,60424.29296875,0.0,2841.051513671875,1.0,279.1414489746094,283.1090393066406,295.9997253417969,299.8447570800781,293.1499938964844,293.1499938964844,278.8500061035156,33265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284152388572692,1.0,0.0,0.0,3.641077041625977,3.641100645065308,8.846124615047302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6435546875,0.0,1502.8565673828125,1895.4371337890625,0.0,3666.6064453125,0.9013259410858154,1.0,0.0,3.0,1.0,0.0
18104460,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9375860095024108,0.5060107111930847,0.4562221765518188,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6216760873794556,0.5872663259506226,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8671393990516663,0.4066454768180847,0.2853274345397949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8548882007598877,0.3890623152256012,0.370009183883667,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.718518853187561,0.2259063720703125,1.026342749595642,284.9232788085937,284.95001220703125,300.367431640625,293.01104736328125,298.6356811523437,297.2509765625,284.9243469238281,1.0,0.6111469864845276,0.6844426989555359,0.6844426989555359,1.0,1.0,-3.2724294662475586,1.4521666765213013,1.820262789726257,0.715973973274231,0.8653908967971802,0.8653908967971802,0.0,162.88587951660156,174.0,61592.8828125,0.0,2903.27294921875,1.0,278.8583374023437,283.0009765625,296.0377197265625,300.0142517089844,293.1499938964844,293.1499938964844,279.1499938964844,37552.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373014569282532,1.0,0.0,0.0,3.5538244247436523,3.5538477897644043,8.427237503383367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.607421875,0.0,1440.089599609375,1895.4371337890625,0.0,3747.879150390625,0.885502815246582,1.0,0.0,3.0,1.0,0.0
18104520,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9375860095024108,0.5060107111930847,0.4562221765518188,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6216760873794556,0.5872663259506226,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8671393990516663,0.4066454768180847,0.2853274345397949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8548882007598877,0.3890623152256012,0.370009183883667,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.718518853187561,0.2259063720703125,1.026342749595642,284.9232788085937,284.95001220703125,300.367431640625,293.01104736328125,298.6356811523437,297.2509765625,284.9243469238281,1.0,0.6111469864845276,0.6844426989555359,0.6844426989555359,1.0,1.0,-3.2724294662475586,1.4521666765213013,1.820262789726257,0.715973973274231,0.8653908967971802,0.8653908967971802,0.0,162.88587951660156,174.0,61592.8828125,0.0,2903.27294921875,1.0,278.8583374023437,283.0009765625,296.0377197265625,300.0142517089844,293.1499938964844,293.1499938964844,279.1499938964844,37552.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373014569282532,1.0,0.0,0.0,3.5538244247436523,3.5538477897644043,8.427237503383367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.607421875,0.0,1440.089599609375,1895.4371337890625,0.0,3747.879150390625,0.885502815246582,1.0,0.0,3.0,1.0,0.0
18104580,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9378651976585388,0.5067315697669983,0.4567933678627014,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.6250343322753906,0.5888841152191162,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8690440058708191,0.4095038473606109,0.2873415946960449,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8563286662101746,0.391196608543396,0.3721008002758026,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.720670759677887,0.2280400246381759,1.0365859270095823,285.038818359375,284.95001220703125,300.37957763671875,293.0058898925781,298.6506652832031,297.26806640625,285.03765869140625,1.0,0.6143040657043457,0.6838244199752808,0.6838244199752808,1.0,1.0,-3.2923145294189453,1.461104154586792,1.831210255622864,0.7205259203910828,0.9634594321250916,0.9634594321250916,0.0,163.83473205566406,174.0,61280.66015625,0.0,2950.826171875,1.0,279.1239013671875,283.1233215332031,295.9862365722656,299.8529052734375,293.1499938964844,293.1499938964844,279.1499938964844,32354.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320553541183472,1.0,0.0,0.0,3.662203311920166,3.662226676940918,8.949076004682865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1455078125,0.0,1519.41845703125,1895.4371337890625,0.0,3699.966552734375,0.905838429927826,1.0,0.0,3.0,1.0,0.0
18104640,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9375637769699096,0.5069001317024231,0.4570821225643158,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6264899373054504,0.5899151563644409,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.869539201259613,0.4106907546520233,0.2882527410984039,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8565974235534668,0.3920357525348663,0.37300506234169,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7212627530097961,0.228874385356903,1.0408247709274292,285.0279235839844,284.95001220703125,300.3853759765625,293.0032958984375,298.6567077636719,297.2742614746094,285.0270080566406,1.0,0.6158397793769836,0.6835334300994873,0.6835334300994873,1.0,1.0,-3.301201343536377,1.4650859832763672,1.836115360260009,0.7225512862205505,0.9740042090415956,0.9740042090415956,0.0,164.49403381347656,177.0,61543.60546875,0.0,2973.552001953125,1.0,279.141845703125,283.11151123046875,295.99609375,299.9017028808594,293.1499938964844,293.1499938964844,278.8500061035156,32375.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323976635932922,1.0,0.0,0.0,3.707190990447998,3.707214832305908,9.170292400995096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7197265625,0.0,1570.1898193359375,1895.4371337890625,0.0,3703.0986328125,0.9156638383865356,1.0,0.0,3.0,1.0,0.0
18104700,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9359276294708252,0.5064440369606018,0.457112044095993,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6280820369720459,0.5924041867256165,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8693891763687134,0.4120241999626159,0.2894312441349029,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8561362624168396,0.392869770526886,0.3741058707237243,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7213895320892334,0.2298052012920379,1.046203851699829,284.8935852050781,284.95001220703125,300.39453125,292.9989624023437,298.6626281738281,297.2777099609375,284.89019775390625,1.0,0.6182063221931458,0.6830788254737854,0.6830788254737854,1.0,1.0,-3.313432216644287,1.4705222845077517,1.842909812927246,0.7253460884094238,0.8889285922050476,0.8889285922050476,0.0,165.89041137695312,177.0,62770.66015625,0.0,3007.805419921875,1.0,278.89605712890625,282.9540405273437,296.0463256835937,300.1387939453125,293.1499938964844,293.1499938964844,278.8500061035156,36023.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400795102119446,1.0,0.0,0.0,3.704848051071167,3.7048726081848153,9.158705438494508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7265625,0.0,1595.2259521484375,1895.4371337890625,0.0,3773.167724609375,0.9156798720359802,1.0,0.0,3.0,1.0,0.0
18104760,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9325366616249084,0.5056805610656738,0.4565372169017792,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.998998999595642,0.6291621327400208,0.5952299237251282,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8678563237190247,0.413063645362854,0.2902544438838959,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8543567657470703,0.3933896422386169,0.3747526705265045,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7203365564346313,0.2304307967424392,1.0498318672180176,284.91021728515625,284.95001220703125,300.4038391113281,292.994384765625,298.6658935546875,297.27655029296875,284.9118957519531,1.0,0.6204004287719727,0.6823679208755493,0.6823679208755493,1.0,1.0,-3.322274923324585,1.4742225408554075,1.8480523824691768,0.7271806001663208,0.8825039863586426,0.8825039863586426,0.0,167.81935119628906,180.0,62715.9453125,0.0,3037.9189453125,1.0,278.8572082519531,282.9679870605469,296.0317687988281,300.0870666503906,293.1499938964844,293.1499938964844,279.1499938964844,37593.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436088800430298,1.0,0.0,0.0,3.6452133655548096,3.645237684249878,8.866234679771878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0439453125,0.0,1539.7584228515625,1895.4371337890625,0.0,3805.207763671875,0.90555077791214,1.0,0.0,3.0,1.0,0.0
18104820,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9265040755271912,0.5054962038993835,0.4561913013458252,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9964078664779664,0.6322538256645203,0.5982867479324341,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8651771545410156,0.4159280657768249,0.2921891808509826,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8510481119155884,0.39497971534729,0.3762315213680267,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.718146800994873,0.231820061802864,1.0564708709716797,285.0195617675781,284.95001220703125,300.4227294921875,292.9844055175781,298.6766967773437,297.2817077636719,285.01812744140625,1.0,0.6244568824768066,0.6809460520744324,0.6809460520744324,1.0,1.0,-3.3376286029815674,1.480531930923462,1.8570966720581048,0.7300605773925781,0.987751007080078,0.987751007080078,0.0,171.5806121826172,183.0,62316.38671875,0.0,3092.908447265625,1.0,279.1432800292969,283.0880432128906,295.9761962890625,299.9380187988281,293.1499938964844,293.1499938964844,278.8500061035156,32826.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384946823120116,1.0,0.0,0.0,3.777843952178955,3.7778685092926025,9.52316497659922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.66015625,0.0,1655.53076171875,1895.4371337890625,0.0,3758.74853515625,0.93165123462677,1.0,0.0,3.0,1.0,0.0
18104880,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9265040755271912,0.5054962038993835,0.4561913013458252,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9964078664779664,0.6322538256645203,0.5982867479324341,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8651771545410156,0.4159280657768249,0.2921891808509826,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8510481119155884,0.39497971534729,0.3762315213680267,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.718146800994873,0.231820061802864,1.0564708709716797,285.0195617675781,284.95001220703125,300.4227294921875,292.9844055175781,298.6766967773437,297.2817077636719,285.01812744140625,1.0,0.6244568824768066,0.6809460520744324,0.6809460520744324,1.0,1.0,-3.3376286029815674,1.480531930923462,1.8570966720581048,0.7300605773925781,0.987751007080078,0.987751007080078,0.0,171.5806121826172,183.0,62316.38671875,0.0,3092.908447265625,1.0,279.1432800292969,283.0880432128906,295.9761962890625,299.9380187988281,293.1499938964844,293.1499938964844,278.8500061035156,32826.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384946823120116,1.0,0.0,0.0,3.777843952178955,3.7778685092926025,9.52316497659922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.66015625,0.0,1655.53076171875,1895.4371337890625,0.0,3758.74853515625,0.93165123462677,1.0,0.0,3.0,1.0,0.0
18104940,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.919194996356964,0.5038595199584961,0.455240935087204,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.992788553237915,0.6341948509216309,0.6005817651748657,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8615236282348633,0.4178226888179779,0.2938157021999359,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8468306660652161,0.3956930637359619,0.3773046135902405,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7149587273597717,0.2325204759836197,1.0612541437149048,284.8980407714844,284.95001220703125,300.44207763671875,292.9734802246094,298.6816101074219,297.2763061523437,284.8999328613281,1.0,0.6280537247657776,0.6795241832733154,0.6795241832733154,1.0,1.0,-3.348252296447754,1.4845867156982422,1.8636654615402224,0.7319144606590271,0.886290967464447,0.886290967464447,0.0,175.73663330078125,186.0,63256.28125,0.0,3140.109619140625,1.0,278.8564147949219,282.9451599121094,296.0057067871094,300.0996398925781,293.1499938964844,293.1499938964844,279.1499938964844,38213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485999941825868,1.0,0.0,0.0,3.695713520050049,3.6957383155822754,9.113597911891702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1865234375,0.0,1601.3897705078125,1895.4371337890625,0.0,3850.34130859375,0.9171187281608582,1.0,0.0,3.0,1.0,0.0
18105000,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.919194996356964,0.5038595199584961,0.455240935087204,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.992788553237915,0.6341948509216309,0.6005817651748657,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8615236282348633,0.4178226888179779,0.2938157021999359,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8468306660652161,0.3956930637359619,0.3773046135902405,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7149587273597717,0.2325204759836197,1.0612541437149048,284.8980407714844,284.95001220703125,300.44207763671875,292.9734802246094,298.6816101074219,297.2763061523437,284.8999328613281,1.0,0.6280537247657776,0.6795241832733154,0.6795241832733154,1.0,1.0,-3.348252296447754,1.4845867156982422,1.8636654615402224,0.7319144606590271,0.886290967464447,0.886290967464447,0.0,175.73663330078125,186.0,63256.28125,0.0,3140.109619140625,1.0,278.8564147949219,282.9451599121094,296.0057067871094,300.0996398925781,293.1499938964844,293.1499938964844,279.1499938964844,38213.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485999941825868,1.0,0.0,0.0,3.695713520050049,3.6957383155822754,9.113597911891702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1865234375,0.0,1601.3897705078125,1895.4371337890625,0.0,3850.34130859375,0.9171187281608582,1.0,0.0,3.0,1.0,0.0
18105060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9139085412025452,0.5035558342933655,0.4547198116779327,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.990294873714447,0.637196958065033,0.6031805872917175,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8592904210090637,0.4205601513385772,0.2956022620201111,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8438928723335266,0.3970186412334442,0.3784490823745727,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7126154899597168,0.2334770262241363,1.0654940605163574,285.0158386230469,284.95001220703125,300.4617614746094,292.9616394042969,298.6918334960937,297.2798156738281,285.0145874023437,1.0,0.6313411593437195,0.6782944798469543,0.6782944798469543,1.0,1.0,-3.359366178512573,1.4890111684799194,1.8703550100326536,0.7337695360183716,0.9923869371414183,0.9923869371414183,0.0,179.11341857910156,189.0,62686.1171875,0.0,3184.236572265625,1.0,279.1435852050781,283.075439453125,295.9479675292969,299.9346008300781,293.1499938964844,293.1499938964844,278.8500061035156,33216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942315638065338,1.0,0.0,0.0,3.812331914901733,3.812356948852539,9.69783286564052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.181640625,0.0,1699.6258544921875,1895.4371337890625,0.0,3793.479248046875,0.9397218823432922,1.0,0.0,3.0,1.0,0.0
18105120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9139085412025452,0.5035558342933655,0.4547198116779327,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.990294873714447,0.637196958065033,0.6031805872917175,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8592904210090637,0.4205601513385772,0.2956022620201111,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8438928723335266,0.3970186412334442,0.3784490823745727,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7126154899597168,0.2334770262241363,1.0654940605163574,285.0158386230469,284.95001220703125,300.4617614746094,292.9616394042969,298.6918334960937,297.2798156738281,285.0145874023437,1.0,0.6313411593437195,0.6782944798469543,0.6782944798469543,1.0,1.0,-3.359366178512573,1.4890111684799194,1.8703550100326536,0.7337695360183716,0.9923869371414183,0.9923869371414183,0.0,179.11341857910156,189.0,62686.1171875,0.0,3184.236572265625,1.0,279.1435852050781,283.075439453125,295.9479675292969,299.9346008300781,293.1499938964844,293.1499938964844,278.8500061035156,33216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942315638065338,1.0,0.0,0.0,3.812331914901733,3.812356948852539,9.69783286564052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.181640625,0.0,1699.6258544921875,1895.4371337890625,0.0,3793.479248046875,0.9397218823432922,1.0,0.0,3.0,1.0,0.0
18105180,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9079564809799194,0.5018987655639648,0.4537261128425598,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.987148940563202,0.6390446424484253,0.6053794622421265,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.856476902961731,0.4224494695663452,0.2972007393836975,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8404419422149658,0.3976157307624817,0.3793751001358032,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7097014784812927,0.2339521795511245,1.0690219402313232,284.8959045410156,284.95001220703125,300.4818115234375,292.948974609375,298.6967468261719,297.2737121582031,284.8978576660156,1.0,0.6344247460365295,0.6770647168159485,0.6770647168159485,1.0,1.0,-3.368104934692383,1.4922809600830078,1.8758238554000848,0.7352418303489685,0.8901004195213318,0.8901004195213318,0.0,182.79861450195312,192.0,63570.25390625,0.0,3225.0322265625,1.0,278.856201171875,282.9344177246094,295.9774780273437,300.09130859375,293.1499938964844,293.1499938964844,279.1499938964844,38405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516552090644836,1.0,0.0,0.0,3.7234644889831534,3.723489761352539,9.250979928765446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.666015625,0.0,1634.8116455078125,1895.4371337890625,0.0,3877.861328125,0.923453450202942,1.0,0.0,3.0,1.0,0.0
18105240,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9079564809799194,0.5018987655639648,0.4537261128425598,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.987148940563202,0.6390446424484253,0.6053794622421265,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.856476902961731,0.4224494695663452,0.2972007393836975,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8404419422149658,0.3976157307624817,0.3793751001358032,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7097014784812927,0.2339521795511245,1.0690219402313232,284.8959045410156,284.95001220703125,300.4818115234375,292.948974609375,298.6967468261719,297.2737121582031,284.8978576660156,1.0,0.6344247460365295,0.6770647168159485,0.6770647168159485,1.0,1.0,-3.368104934692383,1.4922809600830078,1.8758238554000848,0.7352418303489685,0.8901004195213318,0.8901004195213318,0.0,182.79861450195312,192.0,63570.25390625,0.0,3225.0322265625,1.0,278.856201171875,282.9344177246094,295.9774780273437,300.09130859375,293.1499938964844,293.1499938964844,279.1499938964844,38405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516552090644836,1.0,0.0,0.0,3.7234644889831534,3.723489761352539,9.250979928765446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.666015625,0.0,1634.8116455078125,1895.4371337890625,0.0,3877.861328125,0.923453450202942,1.0,0.0,3.0,1.0,0.0
18105300,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.905248999595642,0.5016450881958008,0.4532172381877899,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9856459498405457,0.6404061317443848,0.6064187288284302,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.855192244052887,0.4237530529499054,0.2979733347892761,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8388135433197021,0.3981684744358063,0.3797672688961029,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7082433104515076,0.2343088388442993,1.070390224456787,285.0222473144531,284.95001220703125,300.4919738769531,292.9423522949219,298.7013244628906,297.2743835449219,285.0248413085937,1.0,0.6358404755592346,0.6764498949050903,0.6764498949050903,1.0,1.0,-3.3717823028564453,1.493611216545105,1.8781710863113403,0.7356820702552795,0.9774653911590576,0.9774653911590576,0.0,184.5302734375,192.0,62724.25390625,0.0,3243.311279296875,1.0,279.1037902832031,283.0755615234375,295.9182434082031,299.8703308105469,293.1499938964844,293.1499938964844,279.1499938964844,34214.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463922381401062,1.0,0.0,0.0,3.7675979137420654,3.767622947692871,9.471579573983036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.599609375,0.0,1654.188720703125,1895.4371337890625,0.0,3830.4033203125,0.9320189952850342,1.0,0.0,3.0,1.0,0.0
18105360,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9037808179855348,0.5016007423400879,0.4531911313533783,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9850504994392396,0.641968846321106,0.6078858375549316,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8548840880393982,0.4252397716045379,0.2990055680274963,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8380789160728455,0.3988850116729736,0.3804417848587036,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7076102495193481,0.2347839325666427,1.0725489854812622,285.0172424316406,284.95001220703125,300.5021667480469,292.935546875,298.70721435546875,297.2772216796875,285.0160522460937,1.0,0.6373721361160278,0.6758558750152588,0.6758558750152588,1.0,1.0,-3.378161191940308,1.4962037801742554,1.881957411766052,0.7368188500404358,0.9983400106430054,0.9983400106430054,0.0,185.8208923339844,195.0,62938.02734375,0.0,3265.2177734375,1.0,279.1436767578125,283.0687255859375,295.9197692871094,299.9223022460937,293.1499938964844,293.1499938964844,278.8500061035156,33339.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449862241744996,1.0,0.0,0.0,3.8342208862304688,3.8342463970184326,9.809515404413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.8974609375,0.0,1727.0303955078125,1895.4371337890625,0.0,3817.68359375,0.9448195695877076,1.0,0.0,3.0,1.0,0.0
18105420,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8988572359085083,0.4999493360519409,0.4522010385990143,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.982168197631836,0.6437225341796875,0.6099979877471924,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8525968194007874,0.4271816909313202,0.3006376326084137,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8350958228111267,0.3994343876838684,0.3813177049160003,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7049226760864258,0.2351724058389663,1.0756287574768066,284.8948974609375,284.95001220703125,300.5227966308594,292.9214782714844,298.7122497558594,297.2710266113281,284.8968505859375,1.0,0.6402300596237183,0.6746679544448853,0.6746679544448853,1.0,1.0,-3.3862414360046387,1.4991693496704102,1.8870720863342283,0.7381313443183899,0.8946977257728577,0.8946977257728577,0.0,189.2726593017578,198.0,63823.25390625,0.0,3303.56787109375,1.0,278.8560485839844,282.9252319335937,295.948974609375,300.0785827636719,293.1499938964844,293.1499938964844,279.1499938964844,38419.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541200399398804,1.0,0.0,0.0,3.746519804000856,3.7465453147888175,9.36589628963702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.265625,0.0,1661.8082275390625,1895.4371337890625,0.0,3900.001708984375,0.9285898804664612,1.0,0.0,3.0,1.0,0.0
