time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8988572359085083,0.4999493360519409,0.4522010385990143,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.982168197631836,0.6437225341796875,0.6099979877471924,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8525968194007874,0.4271816909313202,0.3006376326084137,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8350958228111267,0.3994343876838684,0.3813177049160003,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7049226760864258,0.2351724058389663,1.0756287574768066,284.8948974609375,284.95001220703125,300.5227966308594,292.9214782714844,298.7122497558594,297.2710266113281,284.8968505859375,1.0,0.6402300596237183,0.6746679544448853,0.6746679544448853,1.0,1.0,-3.3862414360046387,1.4991693496704102,1.8870720863342283,0.7381313443183899,0.8946977257728577,0.8946977257728577,0.0,189.2726593017578,198.0,63823.25390625,0.0,3303.56787109375,1.0,278.8560485839844,282.9252319335937,295.948974609375,300.0785827636719,293.1499938964844,293.1499938964844,279.1499938964844,38419.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541200399398804,1.0,0.0,0.0,3.746519804000856,3.7465453147888175,9.36589628963702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.265625,0.0,1661.8082275390625,1895.4371337890625,0.0,3900.001708984375,0.9285898804664612,1.0,0.0,3.0,1.0,0.0
18105540,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8952049016952515,0.4996581971645355,0.4516625106334686,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9802345037460328,0.6465641856193542,0.6124144792556763,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8513455390930176,0.43004310131073,0.3024827241897583,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8330183625221252,0.4006647169589996,0.3823378086090088,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7030097246170044,0.2359390556812286,1.0788109302520752,285.0185852050781,284.95001220703125,300.54364013671875,292.9068298339844,298.7230224609375,297.27471923828125,285.0175170898437,1.0,0.6430173516273499,0.6734799742698669,0.6734799742698669,1.0,1.0,-3.3957629203796387,1.5028330087661743,1.8929299116134644,0.73956298828125,1.0,1.0,0.0,192.15084838867188,201.0,63145.328125,0.0,3342.105224609375,1.0,279.1439208984375,283.0623474121094,295.8905029296875,299.9066162109375,293.1499938964844,293.1499938964844,278.8500061035156,33465.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947338879108429,1.0,0.0,0.0,3.853048324584961,3.853073835372925,9.90608782558411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2880859375,0.0,1751.0003662109375,1895.4371337890625,0.0,3838.95703125,0.9490840435028076,1.0,0.0,3.0,1.0,0.0
18105600,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8952049016952515,0.4996581971645355,0.4516625106334686,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9802345037460328,0.6465641856193542,0.6124144792556763,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8513455390930176,0.43004310131073,0.3024827241897583,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8330183625221252,0.4006647169589996,0.3823378086090088,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7030097246170044,0.2359390556812286,1.0788109302520752,285.0185852050781,284.95001220703125,300.54364013671875,292.9068298339844,298.7230224609375,297.27471923828125,285.0175170898437,1.0,0.6430173516273499,0.6734799742698669,0.6734799742698669,1.0,1.0,-3.3957629203796387,1.5028330087661743,1.8929299116134644,0.73956298828125,1.0,1.0,0.0,192.15084838867188,201.0,63145.328125,0.0,3342.105224609375,1.0,279.1439208984375,283.0623474121094,295.8905029296875,299.9066162109375,293.1499938964844,293.1499938964844,278.8500061035156,33465.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947338879108429,1.0,0.0,0.0,3.853048324584961,3.853073835372925,9.90608782558411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2880859375,0.0,1751.0003662109375,1895.4371337890625,0.0,3838.95703125,0.9490840435028076,1.0,0.0,3.0,1.0,0.0
18105660,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.890614926815033,0.4980135858058929,0.4506732225418091,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9774413108825684,0.6482236385345459,0.6144368052482605,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.84935462474823,0.4320479035377502,0.3041562736034393,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8302752375602722,0.4011715352535248,0.3831714689731598,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.700481116771698,0.2362692356109619,1.0816118717193604,284.8951416015625,284.95001220703125,300.564697265625,292.89166259765625,298.7281799316406,297.2684631347656,284.8967590332031,1.0,0.6457584500312805,0.6722521185874939,0.6722521185874939,1.0,1.0,-3.403400182723999,1.5055426359176636,1.897857546806336,0.7407177686691284,0.8997054100036621,0.8997054100036621,0.0,195.5208740234375,204.0,64042.6640625,0.0,3379.31201171875,1.0,278.8568115234375,282.91729736328125,295.918212890625,300.0614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563496112823486,1.0,0.0,0.0,3.767662286758423,3.7676877975463854,9.471902444602164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.875,0.0,1686.0421142578125,1895.4371337890625,0.0,3919.980224609375,0.9332712888717652,1.0,0.0,3.0,1.0,0.0
18105720,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.890614926815033,0.4980135858058929,0.4506732225418091,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9774413108825684,0.6482236385345459,0.6144368052482605,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.84935462474823,0.4320479035377502,0.3041562736034393,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8302752375602722,0.4011715352535248,0.3831714689731598,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.700481116771698,0.2362692356109619,1.0816118717193604,284.8951416015625,284.95001220703125,300.564697265625,292.89166259765625,298.7281799316406,297.2684631347656,284.8967590332031,1.0,0.6457584500312805,0.6722521185874939,0.6722521185874939,1.0,1.0,-3.403400182723999,1.5055426359176636,1.897857546806336,0.7407177686691284,0.8997054100036621,0.8997054100036621,0.0,195.5208740234375,204.0,64042.6640625,0.0,3379.31201171875,1.0,278.8568115234375,282.91729736328125,295.918212890625,300.0614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38328.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563496112823486,1.0,0.0,0.0,3.767662286758423,3.7676877975463854,9.471902444602164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.875,0.0,1686.0421142578125,1895.4371337890625,0.0,3919.980224609375,0.9332712888717652,1.0,0.0,3.0,1.0,0.0
18105780,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8877406716346741,0.4977778494358063,0.4501333832740783,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9757755994796752,0.6502948999404907,0.6160867810249329,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8483300805091858,0.4342543482780456,0.3055202960968017,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8285982012748718,0.4020493626594543,0.3838324844837188,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6988924145698547,0.2367879003286361,1.08358895778656,285.02685546875,284.95001220703125,300.5807800292969,292.8798522949219,298.736328125,297.2711181640625,285.0259094238281,1.0,0.6477623581886292,0.6713190078735352,0.6713190078735352,1.0,1.0,-3.409538507461548,1.5077821016311646,1.9017564058303835,0.7414792776107788,1.0,1.0,0.0,197.77603149414065,204.0,63232.51953125,0.0,3406.70849609375,1.0,279.1339416503906,283.06298828125,295.8549194335937,299.8614807128906,293.1499938964844,293.1499938964844,279.1499938964844,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497259855270386,1.0,0.0,0.0,3.8466413021087646,3.846666812896729,9.873170938590192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.73046875,0.0,1743.5390625,1895.4371337890625,0.0,3860.492919921875,0.948028564453125,1.0,0.0,3.0,1.0,0.0
18105840,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8872089385986328,0.4977273344993591,0.450140506029129,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9755778312683104,0.650981068611145,0.616771936416626,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8483237624168396,0.4349873661994934,0.3060530424118042,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8283593654632568,0.4023640155792236,0.3841539621353149,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6986752152442932,0.2369852662086486,1.0845530033111572,285.02081298828125,284.95001220703125,300.5858764648437,292.8760681152344,298.7391662597656,297.2723693847656,285.0199890136719,1.0,0.6484535932540894,0.6710243225097656,0.6710243225097656,1.0,1.0,-3.41255784034729,1.5089845657348633,1.9035732746124268,0.7420083284378052,1.0,1.0,0.0,198.3417510986328,207.0,63309.9609375,0.0,3417.0458984375,1.0,279.1440124511719,283.0572204589844,295.8594665527344,299.8866882324219,293.1499938964844,293.1499938964844,278.8500061035156,33677.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495614767074584,1.0,0.0,0.0,3.867835283279419,3.867861032485962,9.982268238672989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.884765625,0.0,1770.8822021484375,1895.4371337890625,0.0,3859.010498046875,0.9524585008621216,1.0,0.0,3.0,1.0,0.0
18105900,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8855847716331482,0.497043639421463,0.4499192535877228,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9747035503387452,0.6519054770469666,0.6179969310760498,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8478918075561523,0.4361293911933899,0.3070570230484009,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8274855613708496,0.4027038812637329,0.3847171068191528,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6978752017021179,0.2372059077024459,1.0863279104232788,284.8843688964844,284.95001220703125,300.5965270996094,292.8681640625,298.7425231933594,297.2705993652344,284.880615234375,1.0,0.6498696208000183,0.6704103946685791,0.6704103946685791,1.0,1.0,-3.4177916049957275,1.5109825134277344,1.9068090915679927,0.7429291605949402,0.9191606640815736,0.9191606640815736,0.0,199.77528381347656,207.0,64444.84375,0.0,3437.640625,1.0,278.8935241699219,282.8985290527344,295.9042053222656,300.1068420410156,293.1499938964844,293.1499938964844,278.8500061035156,36646.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560348391532898,1.0,0.0,0.0,3.8547308444976807,3.854757070541382,9.914741667671478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.140625,0.0,1778.203125,1895.4371337890625,0.0,3917.162109375,0.949991762638092,1.0,0.0,3.0,1.0,0.0
18105960,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8829068541526794,0.4961004853248596,0.4491755068302154,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9728525280952454,0.6525567173957825,0.6187258958816528,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8465790748596191,0.4370697736740112,0.3077853918075561,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8257965445518494,0.4028370082378387,0.3849605917930603,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6962797045707703,0.2372712194919586,1.087161898612976,284.894287109375,284.95001220703125,300.6072082519531,292.8601379394531,298.7444152832031,297.2662048339844,284.8961181640625,1.0,0.6511231660842896,0.6697879433631897,0.6697879433631897,1.0,1.0,-3.419949769973755,1.5115479230880735,1.908401727676392,0.7430747747421265,0.903810977935791,0.903810977935791,0.0,201.66665649414065,210.0,64231.6640625,0.0,3453.7421875,1.0,278.8562927246094,282.9089050292969,295.886962890625,300.0419921875,293.1499938964844,293.1499938964844,278.54998779296875,38307.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958514392375946,1.0,0.0,0.0,3.785939693450928,3.785965442657471,9.564024594510556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.3779296875,0.0,1707.63818359375,1895.4371337890625,0.0,3939.332275390625,0.9373313188552856,1.0,0.0,3.0,1.0,0.0
18106020,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8778572678565979,0.4944798052310943,0.4477211833000183,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.969285786151886,0.6539843678474426,0.6200975179672241,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8441701531410217,0.439102828502655,0.3092248737812042,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8225498199462891,0.4031350016593933,0.3853261172771454,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6931430697441101,0.2373656630516052,1.0881595611572266,284.887451171875,284.95001220703125,300.6285705566406,292.8439636230469,298.7493591308594,297.25946044921875,284.8888244628906,1.0,0.653419017791748,0.6685430407524109,0.6685430407524109,1.0,1.0,-3.4232194423675537,1.5122023820877075,1.911017179489136,0.7430046200752258,0.8368458151817322,0.8368458151817322,0.0,205.2648162841797,213.0,64247.078125,0.0,3482.465087890625,1.0,278.5581970214844,282.87554931640625,295.8560791015625,300.0270080566406,293.1499938964844,293.1499938964844,278.8500061035156,40707.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634320139884948,1.0,0.0,0.0,3.554841995239258,3.554865837097168,8.432063509644649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6435546875,0.0,1464.1611328125,1895.4371337890625,0.0,3983.119384765625,0.8883041739463806,1.0,0.0,3.0,1.0,0.0
18106080,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8778572678565979,0.4944798052310943,0.4477211833000183,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.969285786151886,0.6539843678474426,0.6200975179672241,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8441701531410217,0.439102828502655,0.3092248737812042,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8225498199462891,0.4031350016593933,0.3853261172771454,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6931430697441101,0.2373656630516052,1.0881595611572266,284.887451171875,284.95001220703125,300.6285705566406,292.8439636230469,298.7493591308594,297.25946044921875,284.8888244628906,1.0,0.653419017791748,0.6685430407524109,0.6685430407524109,1.0,1.0,-3.4232194423675537,1.5122023820877075,1.911017179489136,0.7430046200752258,0.8368458151817322,0.8368458151817322,0.0,205.2648162841797,213.0,64247.078125,0.0,3482.465087890625,1.0,278.5581970214844,282.87554931640625,295.8560791015625,300.0270080566406,293.1499938964844,293.1499938964844,278.8500061035156,40707.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634320139884948,1.0,0.0,0.0,3.554841995239258,3.554865837097168,8.432063509644649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.6435546875,0.0,1464.1611328125,1895.4371337890625,0.0,3983.119384765625,0.8883041739463806,1.0,0.0,3.0,1.0,0.0
18106140,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8755054473876953,0.4944325983524322,0.4475090503692627,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.968187689781189,0.6568199992179871,0.6225761771202087,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.844018280506134,0.4423286914825439,0.3113579452037811,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8213562369346619,0.4044041931629181,0.3864023089408874,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6919727921485901,0.2380900681018829,1.091097116470337,284.9998474121094,284.95001220703125,300.6499938964844,292.82763671875,298.7618713378906,297.2660827636719,284.9996032714844,1.0,0.6559891104698181,0.6672981381416321,0.6672981381416321,1.0,1.0,-3.4333293437957764,1.516032338142395,1.917296886444092,0.7444850206375122,0.930372714996338,0.930372714996338,0.0,207.6418914794922,216.0,63616.5078125,0.0,3520.32275390625,1.0,278.8416442871094,283.0027770996094,295.8007202148437,299.8456726074219,293.1499938964844,293.1499938964844,278.54998779296875,33986.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542493224143982,1.0,0.0,0.0,3.6542558670043945,3.6542794704437256,8.910276960705232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.5283203125,0.0,1522.82470703125,1895.4371337890625,0.0,3901.161376953125,0.9049875140190125,1.0,0.0,3.0,1.0,0.0
18106200,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8755054473876953,0.4944325983524322,0.4475090503692627,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.968187689781189,0.6568199992179871,0.6225761771202087,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.844018280506134,0.4423286914825439,0.3113579452037811,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8213562369346619,0.4044041931629181,0.3864023089408874,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6919727921485901,0.2380900681018829,1.091097116470337,284.9998474121094,284.95001220703125,300.6499938964844,292.82763671875,298.7618713378906,297.2660827636719,284.9996032714844,1.0,0.6559891104698181,0.6672981381416321,0.6672981381416321,1.0,1.0,-3.4333293437957764,1.516032338142395,1.917296886444092,0.7444850206375122,0.930372714996338,0.930372714996338,0.0,207.6418914794922,216.0,63616.5078125,0.0,3520.32275390625,1.0,278.8416442871094,283.0027770996094,295.8007202148437,299.8456726074219,293.1499938964844,293.1499938964844,278.54998779296875,33986.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542493224143982,1.0,0.0,0.0,3.6542558670043945,3.6542794704437256,8.910276960705232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.5283203125,0.0,1522.82470703125,1895.4371337890625,0.0,3901.161376953125,0.9049875140190125,1.0,0.0,3.0,1.0,0.0
18106260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.871844470500946,0.4930601418018341,0.4466780722141266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9657993316650392,0.6584842801094055,0.6245296001434326,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8428075313568115,0.4447020590305328,0.3132410645484924,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8192028403282166,0.4049780964851379,0.3872439265251159,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6899577379226685,0.2384176403284073,1.0936850309371948,284.9156494140625,284.95001220703125,300.6714172363281,292.8111877441406,298.7684936523437,297.2622985839844,284.91656494140625,1.0,0.658593475818634,0.6660827398300171,0.6660827398300171,1.0,1.0,-3.441078186035156,1.518739938735962,1.9223381280899048,0.7455944418907166,0.8543840050697327,0.8543840050697327,0.0,210.78268432617188,219.0,64262.828125,0.0,3557.21142578125,1.0,278.5577697753906,282.89434814453125,295.8296813964844,299.9869689941406,293.1499938964844,293.1499938964844,278.8500061035156,38441.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615362286567688,1.0,0.0,0.0,3.5414721965789795,3.5414955615997314,8.368757562493556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0009765625,0.0,1433.4669189453125,1895.4371337890625,0.0,3966.267822265625,0.883379340171814,1.0,0.0,3.0,1.0,0.0
18106320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.871844470500946,0.4930601418018341,0.4466780722141266,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9657993316650392,0.6584842801094055,0.6245296001434326,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8428075313568115,0.4447020590305328,0.3132410645484924,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8192028403282166,0.4049780964851379,0.3872439265251159,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6899577379226685,0.2384176403284073,1.0936850309371948,284.9156494140625,284.95001220703125,300.6714172363281,292.8111877441406,298.7684936523437,297.2622985839844,284.91656494140625,1.0,0.658593475818634,0.6660827398300171,0.6660827398300171,1.0,1.0,-3.441078186035156,1.518739938735962,1.9223381280899048,0.7455944418907166,0.8543840050697327,0.8543840050697327,0.0,210.78268432617188,219.0,64262.828125,0.0,3557.21142578125,1.0,278.5577697753906,282.89434814453125,295.8296813964844,299.9869689941406,293.1499938964844,293.1499938964844,278.8500061035156,38441.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615362286567688,1.0,0.0,0.0,3.5414721965789795,3.5414955615997314,8.368757562493556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0009765625,0.0,1433.4669189453125,1895.4371337890625,0.0,3966.267822265625,0.883379340171814,1.0,0.0,3.0,1.0,0.0
18106380,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.869059145450592,0.4927642941474914,0.4462597072124481,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.964172065258026,0.6610350012779236,0.6267784237861633,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8423057794570923,0.4478579759597778,0.3153492212295532,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8176513910293579,0.4061119258403778,0.3882403969764709,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6884883046150208,0.2390719354152679,1.096538782119751,285.0066833496094,284.95001220703125,300.6928100585937,292.7947692871094,298.77984619140625,297.26690673828125,285.0057983398437,1.0,0.6612257957458496,0.6648673415184021,0.6648673415184021,1.0,1.0,-3.4504387378692627,1.5222117900848389,1.9282268285751345,0.7469063401222229,0.9439244866371156,0.9439244866371156,0.0,213.51089477539065,222.0,63774.2890625,0.0,3595.71728515625,1.0,278.8416442871094,283.0007019042969,295.7782897949219,299.8323059082031,293.1499938964844,293.1499938964844,278.54998779296875,33248.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548237323760986,1.0,0.0,0.0,3.666101694107056,3.6661252975463854,8.968138445197837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.216796875,0.0,1530.480224609375,1895.4371337890625,0.0,3906.3125,0.90699964761734,1.0,0.0,3.0,1.0,0.0
18106440,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.869059145450592,0.4927642941474914,0.4462597072124481,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.964172065258026,0.6610350012779236,0.6267784237861633,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8423057794570923,0.4478579759597778,0.3153492212295532,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8176513910293579,0.4061119258403778,0.3882403969764709,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6884883046150208,0.2390719354152679,1.096538782119751,285.0066833496094,284.95001220703125,300.6928100585937,292.7947692871094,298.77984619140625,297.26690673828125,285.0057983398437,1.0,0.6612257957458496,0.6648673415184021,0.6648673415184021,1.0,1.0,-3.4504387378692627,1.5222117900848389,1.9282268285751345,0.7469063401222229,0.9439244866371156,0.9439244866371156,0.0,213.51089477539065,222.0,63774.2890625,0.0,3595.71728515625,1.0,278.8416442871094,283.0007019042969,295.7782897949219,299.8323059082031,293.1499938964844,293.1499938964844,278.54998779296875,33248.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548237323760986,1.0,0.0,0.0,3.666101694107056,3.6661252975463854,8.968138445197837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.216796875,0.0,1530.480224609375,1895.4371337890625,0.0,3906.3125,0.90699964761734,1.0,0.0,3.0,1.0,0.0
18106500,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8674947619438171,0.4920440018177032,0.4459753632545471,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9631698727607728,0.6618025302886963,0.6278409361839294,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8419169783592224,0.449059247970581,0.3163871467113495,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8167497515678406,0.4063785076141357,0.3887289762496948,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.687656819820404,0.2392273098230362,1.0980253219604492,284.8814697265625,284.95001220703125,300.7034606933594,292.7865905761719,298.7829895019531,297.2648010253906,284.8799743652344,1.0,0.6625733375549316,0.664259672164917,0.664259672164917,1.0,1.0,-3.455005645751953,1.523870587348938,1.9311350584030151,0.7476387023925781,0.8585785031318665,0.8585785031318665,0.0,215.01622009277344,222.0,64704.4765625,0.0,3615.59130859375,1.0,278.5972900390625,282.8568420410156,295.8216857910156,300.0467224121094,293.1499938964844,293.1499938964844,278.54998779296875,37499.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611278772354126,1.0,0.0,0.0,3.634752035140991,3.634776115417481,8.815416663310316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.9306640625,0.0,1527.4444580078125,1895.4371337890625,0.0,3962.63330078125,0.90080589056015,1.0,0.0,3.0,1.0,0.0
18106560,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8651638627052307,0.4912075698375702,0.4452667236328125,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9613636136054992,0.6624193787574768,0.6284815073013306,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8408706188201904,0.4501599073410034,0.3171915113925934,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.815211296081543,0.4065177142620086,0.3889411687850952,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6862167119979858,0.2392767071723938,1.0986762046813965,284.9100036621094,284.95001220703125,300.714111328125,292.7784423828125,298.78521728515625,297.2611694335937,284.9112243652344,1.0,0.6637725830078125,0.663612425327301,0.663612425327301,1.0,1.0,-3.4569315910339355,1.5242841243743896,1.932647466659546,0.7476678490638733,0.8590312004089355,0.8590312004089355,0.0,216.89019775390625,225.0,64460.3828125,0.0,3631.3037109375,1.0,278.5577697753906,282.8814697265625,295.8028259277344,299.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,38340.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632935523986816,1.0,0.0,0.0,3.56247615814209,3.562499761581421,8.46831937906245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.796875,0.0,1455.05126953125,1895.4371337890625,0.0,3981.89013671875,0.8878717422485352,1.0,0.0,3.0,1.0,0.0
18106620,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8623450994491577,0.4908489882946014,0.4447644650936126,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9595509767532348,0.6648043990135193,0.6305465698242188,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8403189182281494,0.4533379077911377,0.3192986249923706,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8135327100753784,0.4075486361980438,0.3898243904113769,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6846258640289307,0.2398386299610138,1.101081132888794,285.0040283203125,284.95001220703125,300.7353210449219,292.7622985839844,298.7960205078125,297.2651062011719,285.003173828125,1.0,0.6663055419921875,0.6623179912567139,0.6623179912567139,1.0,1.0,-3.465292453765869,1.5272082090377808,1.9380841255187988,0.7486466765403748,0.9480376839637756,0.9480376839637756,0.0,219.69970703125,228.0,63931.27734375,0.0,3668.20849609375,1.0,278.841796875,282.9909973144531,295.74737548828125,299.8121643066406,293.1499938964844,293.1499938964844,278.54998779296875,33306.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568452835083008,1.0,0.0,0.0,3.683815956115722,3.683839797973633,9.055014515979564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.541015625,0.0,1550.7777099609375,1895.4371337890625,0.0,3924.415283203125,0.9110181927680968,1.0,0.0,3.0,1.0,0.0
18106680,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8623450994491577,0.4908489882946014,0.4447644650936126,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9595509767532348,0.6648043990135193,0.6305465698242188,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8403189182281494,0.4533379077911377,0.3192986249923706,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8135327100753784,0.4075486361980438,0.3898243904113769,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6846258640289307,0.2398386299610138,1.101081132888794,285.0040283203125,284.95001220703125,300.7353210449219,292.7622985839844,298.7960205078125,297.2651062011719,285.003173828125,1.0,0.6663055419921875,0.6623179912567139,0.6623179912567139,1.0,1.0,-3.465292453765869,1.5272082090377808,1.9380841255187988,0.7486466765403748,0.9480376839637756,0.9480376839637756,0.0,219.69970703125,228.0,63931.27734375,0.0,3668.20849609375,1.0,278.841796875,282.9909973144531,295.74737548828125,299.8121643066406,293.1499938964844,293.1499938964844,278.54998779296875,33306.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568452835083008,1.0,0.0,0.0,3.683815956115722,3.683839797973633,9.055014515979564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.541015625,0.0,1550.7777099609375,1895.4371337890625,0.0,3924.415283203125,0.9110181927680968,1.0,0.0,3.0,1.0,0.0
18106740,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8586229085922241,0.4892809987068176,0.4437563121318817,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9567310810089112,0.6660682559013367,0.6321328282356262,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8390002846717834,0.4556925892829895,0.3211750984191894,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8111057877540588,0.4078907370567322,0.3904604315757751,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6823912262916565,0.2399797886610031,1.1029150485992432,284.9074401855469,284.95001220703125,300.75634765625,292.74639892578125,298.801025390625,297.25909423828125,284.9085998535156,1.0,0.6687635183334351,0.6610235571861267,0.6610235571861267,1.0,1.0,-3.471224784851074,1.52896249294281,1.9422621726989744,0.7492145895957947,0.8612791299819946,0.8612791299819946,0.0,223.07229614257807,231.0,64608.2890625,0.0,3702.654541015625,1.0,278.5574645996094,282.871826171875,295.77069091796875,299.95123291015625,293.1499938964844,293.1499938964844,278.8500061035156,38399.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652750492095948,1.0,0.0,0.0,3.578350305557251,3.578373908996582,8.54395580063283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8359375,0.0,1472.5081787109375,1895.4371337890625,0.0,3999.46630859375,0.8914281725883484,1.0,0.0,3.0,1.0,0.0
18106800,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8586229085922241,0.4892809987068176,0.4437563121318817,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9567310810089112,0.6660682559013367,0.6321328282356262,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8390002846717834,0.4556925892829895,0.3211750984191894,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8111057877540588,0.4078907370567322,0.3904604315757751,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6823912262916565,0.2399797886610031,1.1029150485992432,284.9074401855469,284.95001220703125,300.75634765625,292.74639892578125,298.801025390625,297.25909423828125,284.9085998535156,1.0,0.6687635183334351,0.6610235571861267,0.6610235571861267,1.0,1.0,-3.471224784851074,1.52896249294281,1.9422621726989744,0.7492145895957947,0.8612791299819946,0.8612791299819946,0.0,223.07229614257807,231.0,64608.2890625,0.0,3702.654541015625,1.0,278.5574645996094,282.871826171875,295.77069091796875,299.95123291015625,293.1499938964844,293.1499938964844,278.8500061035156,38399.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652750492095948,1.0,0.0,0.0,3.578350305557251,3.578373908996582,8.54395580063283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8359375,0.0,1472.5081787109375,1895.4371337890625,0.0,3999.46630859375,0.8914281725883484,1.0,0.0,3.0,1.0,0.0
18106860,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8559769988059998,0.4889343976974487,0.4432589709758758,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9549598097801208,0.668368935585022,0.6341096758842468,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8385799527168274,0.4589578509330749,0.323336511850357,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8094697594642639,0.4088863432407379,0.3913029432296753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6808601021766663,0.2405007183551788,1.1051068305969238,285.00390625,284.95001220703125,300.7771911621094,292.7308959960937,298.8117370605469,297.2632141113281,285.0030822753906,1.0,0.671223521232605,0.6597482562065125,0.6597482562065125,1.0,1.0,-3.479244947433472,1.5317137241363523,1.9475311040878296,0.7500932216644287,0.9511213898658752,0.9511213898658752,0.0,225.84735107421875,234.0,64049.94921875,0.0,3738.818359375,1.0,278.8418884277344,282.984130859375,295.71533203125,299.7872009277344,293.1499938964844,293.1499938964844,278.54998779296875,33359.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958681344985962,1.0,0.0,0.0,3.696823358535767,3.6968472003936768,9.119072501562188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0517578125,0.0,1565.877197265625,1895.4371337890625,0.0,3940.82275390625,0.9139881730079652,1.0,0.0,3.0,1.0,0.0
18106920,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8559769988059998,0.4889343976974487,0.4432589709758758,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9549598097801208,0.668368935585022,0.6341096758842468,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8385799527168274,0.4589578509330749,0.323336511850357,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8094697594642639,0.4088863432407379,0.3913029432296753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6808601021766663,0.2405007183551788,1.1051068305969238,285.00390625,284.95001220703125,300.7771911621094,292.7308959960937,298.8117370605469,297.2632141113281,285.0030822753906,1.0,0.671223521232605,0.6597482562065125,0.6597482562065125,1.0,1.0,-3.479244947433472,1.5317137241363523,1.9475311040878296,0.7500932216644287,0.9511213898658752,0.9511213898658752,0.0,225.84735107421875,234.0,64049.94921875,0.0,3738.818359375,1.0,278.8418884277344,282.984130859375,295.71533203125,299.7872009277344,293.1499938964844,293.1499938964844,278.54998779296875,33359.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958681344985962,1.0,0.0,0.0,3.696823358535767,3.6968472003936768,9.119072501562188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0517578125,0.0,1565.877197265625,1895.4371337890625,0.0,3940.82275390625,0.9139881730079652,1.0,0.0,3.0,1.0,0.0
18106980,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8531279563903809,0.4875969588756561,0.4424879252910614,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9527524709701538,0.6693382263183594,0.6354442238807678,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8376911282539368,0.4609816074371338,0.3249970972537994,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.807564377784729,0.4091426730155945,0.3918603062629699,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6791485548019409,0.2405945211648941,1.106671690940857,284.8974914550781,284.95001220703125,300.7945251464844,292.7182006835937,298.81573486328125,297.258056640625,284.900146484375,1.0,0.6732698082923889,0.6586769819259644,0.6586769819259644,1.0,1.0,-3.484482765197754,1.533290147781372,1.9511924982070925,0.7506430149078369,0.8625578880310059,0.8625578880310059,0.0,228.60890197753903,234.0,64756.50390625,0.0,3768.152099609375,1.0,278.563232421875,282.85809326171875,295.7486877441406,299.94927978515625,293.1499938964844,293.1499938964844,278.54998779296875,38844.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668115377426147,1.0,0.0,0.0,3.601398468017578,3.6014225482940674,8.654373573335761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6494140625,0.0,1500.7691650390625,1895.4371337890625,0.0,4013.06689453125,0.8966637849807739,1.0,0.0,3.0,1.0,0.0
18107040,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8524638414382935,0.4873760640621185,0.4422622323036194,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9521885514259338,0.6695394515991211,0.6356133818626404,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8374130129814148,0.4613880515098572,0.3252679705619812,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8070838451385498,0.409193754196167,0.3919079899787903,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6787163019180298,0.2406061440706253,1.1067800521850586,284.9065246582031,284.95001220703125,300.7978210449219,292.7158203125,298.8165588378906,297.2572631835937,284.9077453613281,1.0,0.6736232042312622,0.6584729552268982,0.6584729552268982,1.0,1.0,-3.4849274158477783,1.5333387851715088,1.9515886306762693,0.7505893111228943,0.8634816408157349,0.8634816408157349,0.0,229.1942596435547,237.0,64731.69921875,0.0,3772.73681640625,1.0,278.557373046875,282.8642272949219,295.7396240234375,299.92730712890625,293.1499938964844,293.1499938964844,278.8500061035156,38427.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670143127441406,1.0,0.0,0.0,3.591328859329224,3.591352701187134,8.606045298620302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8583984375,0.0,1486.73828125,1895.4371337890625,0.0,4014.859619140625,0.8943211436271667,1.0,0.0,3.0,1.0,0.0
18107100,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.850869357585907,0.4871469736099243,0.4418155252933502,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9509374499320984,0.6705823540687561,0.6363674402236938,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8369563221931458,0.4630053043365478,0.3262577354907989,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.805972695350647,0.4096188843250274,0.3921868503093719,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6777074933052063,0.24080491065979,1.107427716255188,285.0179748535156,284.95001220703125,300.8080444335937,292.70849609375,298.8214416503906,297.2586364746094,285.0189819335937,1.0,0.6747642159461975,0.6578353047370911,0.6578353047370911,1.0,1.0,-3.487595319747925,1.5340867042541504,1.9535086154937744,0.7506744265556335,0.942400336265564,0.942400336265564,0.0,230.7498321533203,237.0,63960.16796875,0.0,3788.615234375,1.0,278.8003234863281,282.9898986816406,295.6827087402344,299.7117004394531,293.1499938964844,293.1499938964844,278.8500061035156,33960.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617264866828918,1.0,0.0,0.0,3.643982410430908,3.6440060138702393,8.860246794029081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.38671875,0.0,1511.2496337890625,1895.4371337890625,0.0,3967.9609375,0.9040240049362184,1.0,0.0,3.0,1.0,0.0
18107160,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8499541282653809,0.4870400428771972,0.4417634308338165,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9504337310791016,0.6717568039894104,0.6374996900558472,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8370954394340515,0.4647434055805206,0.3274836242198944,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8054583072662354,0.4101608693599701,0.3927161395549774,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6772347688674927,0.2410969585180282,1.108813762664795,285.004638671875,284.95001220703125,300.81817626953125,292.7012939453125,298.8271179199219,297.2615661621094,285.0033874511719,1.0,0.6760305166244507,0.6571871638298035,0.6571871638298035,1.0,1.0,-3.492670774459839,1.535926103591919,1.95674467086792,0.7513610124588013,0.9544398188591005,0.9544398188591005,0.0,231.9576568603516,225.0,64160.625,0.0,3808.42529296875,1.0,278.8428649902344,282.9779663085937,295.6844482421875,299.7627868652344,293.1499938964844,293.1499938964844,278.54998779296875,33311.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602750539779664,1.0,0.0,0.0,3.71019983291626,3.710223913192749,9.185184239868248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.853515625,0.0,1580.73486328125,1895.4371337890625,0.0,3955.03759765625,0.9167430996894836,1.0,0.0,3.0,1.0,0.0
18107220,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.852612316608429,0.4855060875415802,0.4405367970466614,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9553736448287964,0.6728395223617554,0.6386615633964539,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418290615081787,0.4672614336013794,0.3292805552482605,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8090591430664062,0.4104466736316681,0.3930337131023407,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6802994608879089,0.2411860227584839,1.109123468399048,284.9046630859375,284.95001220703125,300.8382263183594,292.6874389648437,298.8316650390625,297.2557678222656,284.9059143066406,1.0,0.6742019057273865,0.6558908820152283,0.6558908820152283,1.0,1.0,-3.4955224990844727,1.536194086074829,1.959328532218933,0.7511887550354004,0.8646353483200073,0.8646353483200073,0.0,228.36148071289065,213.0,64809.96875,0.0,3794.053466796875,1.0,278.55731201171875,282.8566589355469,295.710693359375,299.903564453125,293.1499938964844,293.1499938964844,278.8500061035156,38501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685513377189636,1.0,0.0,0.0,3.601803541183472,3.601827383041382,8.656320460431743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.48046875,0.0,1498.677734375,1895.4371337890625,0.0,4028.43603515625,0.8966788649559021,1.0,0.0,3.0,1.0,0.0
18107280,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.852612316608429,0.4855060875415802,0.4405367970466614,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9553736448287964,0.6728395223617554,0.6386615633964539,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418290615081787,0.4672614336013794,0.3292805552482605,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8090591430664062,0.4104466736316681,0.3930337131023407,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6802994608879089,0.2411860227584839,1.109123468399048,284.9046630859375,284.95001220703125,300.8382263183594,292.6874389648437,298.8316650390625,297.2557678222656,284.9059143066406,1.0,0.6742019057273865,0.6558908820152283,0.6558908820152283,1.0,1.0,-3.4955224990844727,1.536194086074829,1.959328532218933,0.7511887550354004,0.8646353483200073,0.8646353483200073,0.0,228.36148071289065,213.0,64809.96875,0.0,3794.053466796875,1.0,278.55731201171875,282.8566589355469,295.710693359375,299.903564453125,293.1499938964844,293.1499938964844,278.8500061035156,38501.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685513377189636,1.0,0.0,0.0,3.601803541183472,3.601827383041382,8.656320460431743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.48046875,0.0,1498.677734375,1895.4371337890625,0.0,4028.43603515625,0.8966788649559021,1.0,0.0,3.0,1.0,0.0
