time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107340,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8601102232933044,0.4852564930915832,0.439707338809967,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9656932353973388,0.6750221252441406,0.6400867700576782,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8512266278266907,0.4707724452018738,0.3312845528125763,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8168663382530212,0.4114465117454529,0.39344123005867,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6873165369033813,0.241721510887146,1.1092933416366575,285.0025634765625,284.95001220703125,300.8579406738281,292.6742858886719,298.8421936035156,297.2608337402344,285.0016784667969,1.0,0.6704952716827393,0.6545946598052979,0.6545946598052979,1.0,1.0,-3.499335765838623,1.5369325876235962,1.9624032974243164,0.7509990930557251,0.95425146818161,0.95425146818161,0.0,220.2642974853516,201.0,64167.63671875,0.0,3755.17138671875,1.0,278.842041015625,282.9718322753906,295.6569519042969,299.73614501953125,293.1499938964844,293.1499938964844,278.54998779296875,33488.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615989923477172,1.0,0.0,0.0,3.714770555496216,3.714794635772705,9.207829521074018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4580078125,0.0,1587.3031005859375,1895.4371337890625,0.0,3966.826416015625,0.9181166887283324,1.0,0.0,3.0,1.0,0.0
18107400,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8601102232933044,0.4852564930915832,0.439707338809967,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9656932353973388,0.6750221252441406,0.6400867700576782,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8512266278266907,0.4707724452018738,0.3312845528125763,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8168663382530212,0.4114465117454529,0.39344123005867,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6873165369033813,0.241721510887146,1.1092933416366575,285.0025634765625,284.95001220703125,300.8579406738281,292.6742858886719,298.8421936035156,297.2608337402344,285.0016784667969,1.0,0.6704952716827393,0.6545946598052979,0.6545946598052979,1.0,1.0,-3.499335765838623,1.5369325876235962,1.9624032974243164,0.7509990930557251,0.95425146818161,0.95425146818161,0.0,220.2642974853516,201.0,64167.63671875,0.0,3755.17138671875,1.0,278.842041015625,282.9718322753906,295.6569519042969,299.73614501953125,293.1499938964844,293.1499938964844,278.54998779296875,33488.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615989923477172,1.0,0.0,0.0,3.714770555496216,3.714794635772705,9.207829521074018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4580078125,0.0,1587.3031005859375,1895.4371337890625,0.0,3966.826416015625,0.9181166887283324,1.0,0.0,3.0,1.0,0.0
18107460,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8693972229957581,0.4838568568229675,0.4383678138256073,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9771652221679688,0.6761051416397095,0.6410067081451416,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8626134395599365,0.4734781980514526,0.3330339193344116,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8260459899902344,0.4118044972419739,0.3935864865779876,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.695931077003479,0.241903007030487,1.1088788509368896,284.9040222167969,284.95001220703125,300.87725830078125,292.6619873046875,298.846923828125,297.25604248046875,284.9052429199219,1.0,0.6657290458679199,0.6533167362213135,0.6533167362213135,1.0,1.0,-3.50062108039856,1.5364768505096436,1.9641441106796265,0.7503982782363892,0.8643952012062073,0.8643952012062073,0.0,210.7714233398437,189.0,64787.82421875,0.0,3701.60791015625,1.0,278.5572509765625,282.8521728515625,295.6836853027344,299.87451171875,293.1499938964844,293.1499938964844,278.8500061035156,38582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695059657096864,1.0,0.0,0.0,3.6042754650115967,3.604299545288086,8.668206987749727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.34375,0.0,1501.9710693359375,1895.4371337890625,0.0,4036.85546875,0.8973016142845154,1.0,0.0,3.0,1.0,0.0
18107520,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8693972229957581,0.4838568568229675,0.4383678138256073,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9771652221679688,0.6761051416397095,0.6410067081451416,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8626134395599365,0.4734781980514526,0.3330339193344116,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8260459899902344,0.4118044972419739,0.3935864865779876,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.695931077003479,0.241903007030487,1.1088788509368896,284.9040222167969,284.95001220703125,300.87725830078125,292.6619873046875,298.846923828125,297.25604248046875,284.9052429199219,1.0,0.6657290458679199,0.6533167362213135,0.6533167362213135,1.0,1.0,-3.50062108039856,1.5364768505096436,1.9641441106796265,0.7503982782363892,0.8643952012062073,0.8643952012062073,0.0,210.7714233398437,189.0,64787.82421875,0.0,3701.60791015625,1.0,278.5572509765625,282.8521728515625,295.6836853027344,299.87451171875,293.1499938964844,293.1499938964844,278.8500061035156,38582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695059657096864,1.0,0.0,0.0,3.6042754650115967,3.604299545288086,8.668206987749727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.34375,0.0,1501.9710693359375,1895.4371337890625,0.0,4036.85546875,0.8973016142845154,1.0,0.0,3.0,1.0,0.0
18107580,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.882233202457428,0.4837178289890289,0.437531441450119,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9904366135597228,0.6782859563827515,0.6423138380050659,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8776048421859741,0.4771755933761596,0.3350813686847687,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8379994630813599,0.4128706753253937,0.3939408361911773,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7071519494056702,0.2425263375043869,1.1088930368423462,285.002685546875,284.95001220703125,300.89617919921875,292.6506042480469,298.8575744628906,297.261962890625,285.0018310546875,1.0,0.6604531407356262,0.6520388126373291,0.6520388126373291,1.0,1.0,-3.5040841102600098,1.537045121192932,1.9670389890670776,0.7501046657562256,0.9543870091438292,0.9543870091438292,0.0,199.6410522460937,177.0,64140.6640625,0.0,3643.55615234375,1.0,278.8420715332031,282.96832275390625,295.6321105957031,299.7086181640625,293.1499938964844,293.1499938964844,278.54998779296875,33512.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962317943572998,1.0,0.0,0.0,3.716334104537964,3.716358423233032,9.215582394972444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8310546875,0.0,1589.2796630859375,1895.4371337890625,0.0,3973.22119140625,0.9184917211532592,1.0,0.0,3.0,1.0,0.0
18107640,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.882233202457428,0.4837178289890289,0.437531441450119,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9904366135597228,0.6782859563827515,0.6423138380050659,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8776048421859741,0.4771755933761596,0.3350813686847687,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8379994630813599,0.4128706753253937,0.3939408361911773,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7071519494056702,0.2425263375043869,1.1088930368423462,285.002685546875,284.95001220703125,300.89617919921875,292.6506042480469,298.8575744628906,297.261962890625,285.0018310546875,1.0,0.6604531407356262,0.6520388126373291,0.6520388126373291,1.0,1.0,-3.5040841102600098,1.537045121192932,1.9670389890670776,0.7501046657562256,0.9543870091438292,0.9543870091438292,0.0,199.6410522460937,177.0,64140.6640625,0.0,3643.55615234375,1.0,278.8420715332031,282.96832275390625,295.6321105957031,299.7086181640625,293.1499938964844,293.1499938964844,278.54998779296875,33512.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962317943572998,1.0,0.0,0.0,3.716334104537964,3.716358423233032,9.215582394972444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8310546875,0.0,1589.2796630859375,1895.4371337890625,0.0,3973.22119140625,0.9184917211532592,1.0,0.0,3.0,1.0,0.0
18107700,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8894551396369934,0.4831211268901825,0.4370835125446319,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9969664216041564,0.6788927316665649,0.6429505348205566,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8859984278678894,0.4786535501480102,0.3361105620861053,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.844744861125946,0.4131340086460113,0.3941435515880584,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7132440209388733,0.2426988184452057,1.10909903049469,284.87628173828125,284.95001220703125,300.90545654296875,292.6452941894531,298.8603210449219,297.2605895996094,284.8746643066406,1.0,0.6577522158622742,0.6513998508453369,0.6513998508453369,1.0,1.0,-3.5060477256774902,1.5374109745025637,1.9686367511749268,0.7501237988471985,0.8667157888412476,0.8667157888412476,0.0,193.9534912109375,177.0,65063.99609375,0.0,3614.3076171875,1.0,278.59619140625,282.8235778808594,295.677490234375,299.9228820800781,293.1499938964844,293.1499938964844,278.54998779296875,37642.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682818055152892,1.0,0.0,0.0,3.682957410812378,3.682982206344605,9.050794460563338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.0966796875,0.0,1582.54248046875,1895.4371337890625,0.0,4026.057373046875,0.9117146134376526,1.0,0.0,3.0,1.0,0.0
18107760,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8947581648826599,0.4823873341083526,0.4362549185752868,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6794769763946533,0.6387749314308167,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8925942778587341,0.4800156950950622,0.3369253873825073,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8499352335929871,0.4132558107376098,0.3941109478473663,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7176336050033569,0.2427576333284378,1.1086931228637695,284.90185546875,284.95001220703125,300.91461181640625,292.6402282714844,298.8621826171875,297.2579650878906,284.90264892578125,1.0,0.6545752286911011,0.6507781147956848,0.6507781147956848,1.0,1.0,-3.5003550052642822,1.5342265367507937,1.9661284685134888,0.7485934495925903,0.8630104064941406,0.8630104064941406,0.0,189.4365997314453,165.0,64712.9453125,0.0,3573.580322265625,1.0,278.5574035644531,282.8470764160156,295.6613464355469,299.84930419921875,293.1499938964844,293.1499938964844,278.8500061035156,38664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700992703437804,1.0,0.0,0.0,3.6049163341522217,3.604940414428711,8.67128903792036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.67578125,0.0,1503.280029296875,1895.4371337890625,0.0,4042.0830078125,0.8974419832229614,1.0,0.0,3.0,1.0,0.0
18107820,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9053615927696228,0.4821187853813171,0.4354910850524902,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6843377947807312,0.6162890195846558,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9057224988937378,0.4836895167827606,0.3390954136848449,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8602380156517029,0.4141967296600342,0.3945337235927582,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7258594036102295,0.2432986348867416,1.1091796159744265,284.9862060546875,284.95001220703125,300.9325866699219,292.6310119628906,298.8775329589844,297.2740783691406,284.9848327636719,1.0,0.6468087434768677,0.6495346426963806,0.6495346426963806,1.0,1.0,-3.4762520790100098,1.5221158266067505,1.9541361331939693,0.741925060749054,0.937332272529602,0.937332272529602,0.0,180.77096557617188,153.0,63645.6640625,0.0,3463.916748046875,1.0,278.8420104980469,282.9569091796875,295.6081848144531,299.6624450683594,293.1499938964844,293.1499938964844,278.54998779296875,34090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962141454219818,1.0,0.0,0.0,3.697979927062988,3.6980040073394775,9.124779580815812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.93359375,0.0,1572.734619140625,1895.4371337890625,0.0,3971.651611328125,0.9146416783332824,1.0,0.0,3.0,1.0,0.0
18107880,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9053615927696228,0.4821187853813171,0.4354910850524902,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.6843377947807312,0.6162890195846558,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9057224988937378,0.4836895167827606,0.3390954136848449,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8602380156517029,0.4141967296600342,0.3945337235927582,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7258594036102295,0.2432986348867416,1.1091796159744265,284.9862060546875,284.95001220703125,300.9325866699219,292.6310119628906,298.8775329589844,297.2740783691406,284.9848327636719,1.0,0.6468087434768677,0.6495346426963806,0.6495346426963806,1.0,1.0,-3.4762520790100098,1.5221158266067505,1.9541361331939693,0.741925060749054,0.937332272529602,0.937332272529602,0.0,180.77096557617188,153.0,63645.6640625,0.0,3463.916748046875,1.0,278.8420104980469,282.9569091796875,295.6081848144531,299.6624450683594,293.1499938964844,293.1499938964844,278.54998779296875,34090.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962141454219818,1.0,0.0,0.0,3.697979927062988,3.6980040073394775,9.124779580815812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.93359375,0.0,1572.734619140625,1895.4371337890625,0.0,3971.651611328125,0.9146416783332824,1.0,0.0,3.0,1.0,0.0
18107940,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9184536337852478,0.4807192385196686,0.43418088555336,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6911587119102478,0.5912094712257385,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9218928217887878,0.4865381717681885,0.340975821018219,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8723277449607849,0.4144794046878814,0.3946559727191925,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7351885437965393,0.2434900552034378,1.1090165376663208,284.8947448730469,284.95001220703125,300.95001220703125,292.6229858398437,298.8944396972656,297.29376220703125,284.89556884765625,1.0,0.6378570199012756,0.6482911705970764,0.6482911705970764,1.0,1.0,-3.4467310905456543,1.5074975490570068,1.939233660697937,0.7340365052223206,0.8427425026893616,0.8427425026893616,0.0,171.33517456054688,141.0,63625.1015625,0.0,3338.6513671875,1.0,278.5576171875,282.853271484375,295.6329040527344,299.7586669921875,293.1499938964844,293.1499938964844,278.8500061035156,39614.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677099585533142,1.0,0.0,0.0,3.53905987739563,3.539083480834961,8.357360457011964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.98828125,0.0,1439.4320068359375,1895.4371337890625,0.0,4021.00732421875,0.8837032914161682,1.0,0.0,3.0,1.0,0.0
18108000,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9184536337852478,0.4807192385196686,0.43418088555336,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6911587119102478,0.5912094712257385,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9218928217887878,0.4865381717681885,0.340975821018219,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8723277449607849,0.4144794046878814,0.3946559727191925,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7351885437965393,0.2434900552034378,1.1090165376663208,284.8947448730469,284.95001220703125,300.95001220703125,292.6229858398437,298.8944396972656,297.29376220703125,284.89556884765625,1.0,0.6378570199012756,0.6482911705970764,0.6482911705970764,1.0,1.0,-3.4467310905456543,1.5074975490570068,1.939233660697937,0.7340365052223206,0.8427425026893616,0.8427425026893616,0.0,171.33517456054688,141.0,63625.1015625,0.0,3338.6513671875,1.0,278.5576171875,282.853271484375,295.6329040527344,299.7586669921875,293.1499938964844,293.1499938964844,278.8500061035156,39614.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677099585533142,1.0,0.0,0.0,3.53905987739563,3.539083480834961,8.357360457011964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.98828125,0.0,1439.4320068359375,1895.4371337890625,0.0,4021.00732421875,0.8837032914161682,1.0,0.0,3.0,1.0,0.0
18108060,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.935908854007721,0.4805293977260589,0.4334338903427124,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.7009479403495789,0.5622674822807312,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9423588514328004,0.4903703331947326,0.3432098031044006,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8876389861106873,0.4154460728168487,0.3950409293174743,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7469713091850281,0.244157612323761,1.1096984148025513,284.9792785644531,284.95001220703125,300.9665832519531,292.6153259277344,298.921875,297.3320617675781,284.9782409667969,1.0,0.6280677914619446,0.6475807428359985,0.6475807428359985,1.0,1.0,-3.414992570877075,1.492297887802124,1.9226946830749512,0.7259438037872314,0.9122111201286316,0.9122111201286316,0.0,160.97555541992188,144.0,62488.74609375,0.0,3204.952392578125,1.0,278.8414611816406,282.9646911621094,295.5832214355469,299.5643005371094,293.1499938964844,293.1499938964844,278.54998779296875,34472.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577425122261048,1.0,0.0,0.0,3.62272310256958,3.622746467590332,8.757165801398514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.3076171875,0.0,1491.68701171875,1895.4371337890625,0.0,3932.43701171875,0.8980320692062378,1.0,0.0,3.0,1.0,0.0
18108120,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.935908854007721,0.4805293977260589,0.4334338903427124,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.7009479403495789,0.5622674822807312,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9423588514328004,0.4903703331947326,0.3432098031044006,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8876389861106873,0.4154460728168487,0.3950409293174743,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7469713091850281,0.244157612323761,1.1096984148025513,284.9792785644531,284.95001220703125,300.9665832519531,292.6153259277344,298.921875,297.3320617675781,284.9782409667969,1.0,0.6280677914619446,0.6475807428359985,0.6475807428359985,1.0,1.0,-3.414992570877075,1.492297887802124,1.9226946830749512,0.7259438037872314,0.9122111201286316,0.9122111201286316,0.0,160.97555541992188,144.0,62488.74609375,0.0,3204.952392578125,1.0,278.8414611816406,282.9646911621094,295.5832214355469,299.5643005371094,293.1499938964844,293.1499938964844,278.54998779296875,34472.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577425122261048,1.0,0.0,0.0,3.62272310256958,3.622746467590332,8.757165801398514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.3076171875,0.0,1491.68701171875,1895.4371337890625,0.0,3932.43701171875,0.8980320692062378,1.0,0.0,3.0,1.0,0.0
18108180,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9457356333732604,0.4794198274612427,0.4324761927127838,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7099968791007996,0.5458674430847168,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.954763412475586,0.4932237267494201,0.3451689481735229,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8969411849975586,0.4158174395561218,0.3953475058078766,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7543720602989197,0.2445580065250396,1.1109466552734375,284.9050598144531,284.95001220703125,300.9808044433594,292.6078186035156,298.9432067871094,297.3606872558594,284.9058532714844,1.0,0.6231921315193176,0.6469272375106812,0.6469272375106812,1.0,1.0,-3.3983187675476074,1.4841262102127075,1.9141925573349,0.7212274074554443,0.834741473197937,0.834741473197937,0.0,155.3526153564453,144.0,62677.765625,0.0,3134.618408203125,1.0,278.5614624023437,282.874755859375,295.61737060546875,299.6803894042969,293.1499938964844,293.1499938964844,278.54998779296875,39385.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627824425697328,1.0,0.0,0.0,3.473216772079468,3.473239660263061,8.049280495470157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.109375,0.0,1369.3424072265625,1895.4371337890625,0.0,3977.349609375,0.8692474961280823,1.0,0.0,3.0,1.0,0.0
18108240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9463094472885132,0.4793528020381927,0.4323810040950775,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7107558250427246,0.5448648929595947,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9555574059486388,0.4934953153133392,0.3453334271907806,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8975208401679993,0.415861040353775,0.3953640460968017,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7548426985740662,0.2445995658636093,1.1110402345657349,284.90692138671875,284.95001220703125,300.98199462890625,292.6071472167969,298.94500732421875,297.36309814453125,284.9072570800781,1.0,0.6228919625282288,0.6468703746795654,0.6468703746795654,1.0,1.0,-3.3973276615142822,1.483625411987305,1.913702130317688,0.7209325432777405,0.8336626291275024,0.8336626291275024,0.0,155.01498413085938,162.0,62654.421875,0.0,3130.4384765625,1.0,278.5587158203125,282.8757629394531,295.6137390136719,299.67041015625,293.1499938964844,293.1499938964844,278.8500061035156,39116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962616801261902,1.0,0.0,0.0,3.4687325954437256,3.46875548362732,8.028509341784229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.6064453125,0.0,1362.8553466796875,1895.4371337890625,0.0,3975.877685546875,0.867796778678894,1.0,0.0,3.0,1.0,0.0
18108300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.946443736553192,0.4793245196342468,0.4320818781852722,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.7154109477996826,0.5442816019058228,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9571295976638794,0.4955159425735473,0.3465568721294403,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8980908989906311,0.4163786470890045,0.3956711888313293,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7553961873054504,0.2450211495161056,1.112358331680298,285.0166015625,284.95001220703125,300.9892883300781,292.6028747558594,298.95703125,297.3791809082031,285.01727294921875,1.0,0.6235772967338562,0.6465151906013489,0.6465151906013489,1.0,1.0,-3.3996615409851074,1.4844586849212646,1.9152029752731323,0.7208734750747681,0.9108648300170898,0.9108648300170898,0.0,154.92774963378906,162.0,61967.3359375,0.0,3135.19775390625,1.0,278.7973022460937,282.99920654296875,295.5629577636719,299.4607849121094,293.1499938964844,293.1499938964844,278.8500061035156,34056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560835361480712,1.0,0.0,0.0,3.520873069763184,3.520895481109619,8.271686056104954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0322265625,0.0,1380.17041015625,1895.4371337890625,0.0,3917.598388671875,0.876841127872467,1.0,0.0,3.0,1.0,0.0
18108360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9441828727722168,0.4793746471405029,0.4321909546852112,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.7193031311035156,0.5478941202163696,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9563450813293456,0.4976244568824768,0.3480543792247772,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8965252637863159,0.4169899523258209,0.3962801396846771,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7542955875396729,0.2455188333988189,1.1147228479385376,285.0032653808594,284.95001220703125,300.99627685546875,292.5984802246094,298.9667358398437,297.39111328125,285.0025634765625,1.0,0.6258942484855652,0.6461819410324097,0.6461819410324097,1.0,1.0,-3.409501075744629,1.4887311458587646,1.9207699298858645,0.7227638959884644,0.9220964908599854,0.9220964908599854,0.0,156.41229248046875,180.0,62266.36328125,0.0,3165.99609375,1.0,278.8417663574219,282.9867248535156,295.5724182128906,299.522705078125,293.1499938964844,293.1499938964844,278.54998779296875,33268.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953943371772766,1.0,0.0,0.0,3.591334581375122,3.591357707977295,8.606073720329732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.39453125,0.0,1448.76513671875,1895.4371337890625,0.0,3898.416748046875,0.8900107145309448,1.0,0.0,3.0,1.0,0.0
18108420,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9313108921051024,0.4782467186450958,0.4316474497318268,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.7232727408409119,0.5671061277389526,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.946917712688446,0.500877320766449,0.3506257832050323,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8866254091262817,0.4174456000328064,0.3971131145954132,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7468153238296509,0.245976060628891,1.1185129880905151,284.9262390136719,284.95001220703125,301.0094299316406,292.5892944335937,298.9703674316406,297.3871765136719,284.927001953125,1.0,0.634138822555542,0.645515501499176,0.645515501499176,1.0,1.0,-3.440592050552368,1.5024869441986084,1.93810510635376,0.7293538451194763,0.8558701276779175,0.8558701276779175,0.0,163.52761840820312,198.0,63360.03125,0.0,3278.60986328125,1.0,278.5587463378906,282.8789978027344,295.61395263671875,299.6999206542969,293.1499938964844,293.1499938964844,278.8500061035156,37506.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625598192214966,1.0,0.0,0.0,3.5056698322296143,3.505692720413208,8.20040497728769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0947265625,0.0,1389.271484375,1895.4371337890625,0.0,3975.37109375,0.8747249841690063,1.0,0.0,3.0,1.0,0.0
18108480,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9313108921051024,0.4782467186450958,0.4316474497318268,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.7232727408409119,0.5671061277389526,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.946917712688446,0.500877320766449,0.3506257832050323,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8866254091262817,0.4174456000328064,0.3971131145954132,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7468153238296509,0.245976060628891,1.1185129880905151,284.9262390136719,284.95001220703125,301.0094299316406,292.5892944335937,298.9703674316406,297.3871765136719,284.927001953125,1.0,0.634138822555542,0.645515501499176,0.645515501499176,1.0,1.0,-3.440592050552368,1.5024869441986084,1.93810510635376,0.7293538451194763,0.8558701276779175,0.8558701276779175,0.0,163.52761840820312,198.0,63360.03125,0.0,3278.60986328125,1.0,278.5587463378906,282.8789978027344,295.61395263671875,299.6999206542969,293.1499938964844,293.1499938964844,278.8500061035156,37506.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625598192214966,1.0,0.0,0.0,3.5056698322296143,3.505692720413208,8.20040497728769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0947265625,0.0,1389.271484375,1895.4371337890625,0.0,3975.37109375,0.8747249841690063,1.0,0.0,3.0,1.0,0.0
18108540,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9140684604644777,0.4781668782234192,0.431672602891922,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7243982553482056,0.5952016711235046,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.932555079460144,0.504982054233551,0.3535704612731933,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8730280995368958,0.418483555316925,0.3982680737972259,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7364638447761536,0.2466444671154022,1.1227760314941406,285.0260009765625,284.95001220703125,301.0214233398437,292.5796813964844,298.9684143066406,297.37359619140625,285.0255432128906,1.0,0.6458349227905273,0.6448490619659424,0.6448490619659424,1.0,1.0,-3.484457492828369,1.5220773220062256,1.962380170822144,0.7389007210731506,0.9605455994606018,0.9605455994606018,0.0,174.24298095703125,216.0,63456.34375,0.0,3444.76416015625,1.0,278.84149169921875,282.98516845703125,295.57305908203125,299.59149169921875,293.1499938964844,293.1499938964844,278.54998779296875,32320.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578432440757751,1.0,0.0,0.0,3.661389112472534,3.661412715911865,8.945097533796798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2451171875,0.0,1518.25927734375,1895.4371337890625,0.0,3933.337158203125,0.9053536057472228,1.0,0.0,3.0,1.0,0.0
18108600,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9140684604644777,0.4781668782234192,0.431672602891922,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7243982553482056,0.5952016711235046,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.932555079460144,0.504982054233551,0.3535704612731933,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8730280995368958,0.418483555316925,0.3982680737972259,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7364638447761536,0.2466444671154022,1.1227760314941406,285.0260009765625,284.95001220703125,301.0214233398437,292.5796813964844,298.9684143066406,297.37359619140625,285.0255432128906,1.0,0.6458349227905273,0.6448490619659424,0.6448490619659424,1.0,1.0,-3.484457492828369,1.5220773220062256,1.962380170822144,0.7389007210731506,0.9605455994606018,0.9605455994606018,0.0,174.24298095703125,216.0,63456.34375,0.0,3444.76416015625,1.0,278.84149169921875,282.98516845703125,295.57305908203125,299.59149169921875,293.1499938964844,293.1499938964844,278.54998779296875,32320.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578432440757751,1.0,0.0,0.0,3.661389112472534,3.661412715911865,8.945097533796798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2451171875,0.0,1518.25927734375,1895.4371337890625,0.0,3933.337158203125,0.9053536057472228,1.0,0.0,3.0,1.0,0.0
18108660,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8953445553779602,0.4767851531505584,0.4311650991439819,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7214535474777222,0.6301615238189697,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9147946834564208,0.5080417990684509,0.3562107384204864,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8572546243667603,0.4187369346618652,0.3991715312004089,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7242412567138672,0.246701180934906,1.12600839138031,284.9242858886719,284.95001220703125,301.03228759765625,292.5696105957031,298.9514465332031,297.3358459472656,284.9256896972656,1.0,0.6596258878707886,0.6431604623794556,0.6431604623794556,1.0,1.0,-3.534048080444336,1.5433483123779297,1.9906997680664065,0.7490037679672241,0.8844918608665466,0.8844918608665466,0.0,187.9825439453125,219.0,64972.1875,0.0,3647.14501953125,1.0,278.5576171875,282.8491516113281,295.60943603515625,299.7953796386719,293.1499938964844,293.1499938964844,278.8500061035156,36898.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969432771205902,1.0,0.0,0.0,3.617956161499024,3.6179800033569336,8.734134553378681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5859375,0.0,1504.4696044921875,1895.4371337890625,0.0,4036.210205078125,0.8989995718002319,1.0,0.0,3.0,1.0,0.0
18108720,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8953445553779602,0.4767851531505584,0.4311650991439819,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7214535474777222,0.6301615238189697,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9147946834564208,0.5080417990684509,0.3562107384204864,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8572546243667603,0.4187369346618652,0.3991715312004089,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7242412567138672,0.246701180934906,1.12600839138031,284.9242858886719,284.95001220703125,301.03228759765625,292.5696105957031,298.9514465332031,297.3358459472656,284.9256896972656,1.0,0.6596258878707886,0.6431604623794556,0.6431604623794556,1.0,1.0,-3.534048080444336,1.5433483123779297,1.9906997680664065,0.7490037679672241,0.8844918608665466,0.8844918608665466,0.0,187.9825439453125,219.0,64972.1875,0.0,3647.14501953125,1.0,278.5576171875,282.8491516113281,295.60943603515625,299.7953796386719,293.1499938964844,293.1499938964844,278.8500061035156,36898.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969432771205902,1.0,0.0,0.0,3.617956161499024,3.6179800033569336,8.734134553378681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5859375,0.0,1504.4696044921875,1895.4371337890625,0.0,4036.210205078125,0.8989995718002319,1.0,0.0,3.0,1.0,0.0
18108780,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8832321763038635,0.4764768779277801,0.4309398829936981,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.717706024646759,0.6553707122802734,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9043015241622924,0.511963427066803,0.3589997291564941,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8470720052719116,0.4195541739463806,0.4000950157642364,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7157754898071289,0.2469538301229477,1.1283061504364014,285.0279846191406,284.95001220703125,301.0419921875,292.55914306640625,298.9372863769531,297.3045654296875,285.02667236328125,1.0,0.6694969534873962,0.6414718627929688,0.6414718627929688,1.0,1.0,-3.5713536739349365,1.5588505268096924,2.012503147125244,0.7563542127609253,0.9932183027267456,0.9932183027267456,0.0,198.4037322998047,222.0,64868.5703125,0.0,3803.414306640625,1.0,278.8431701660156,282.9616394042969,295.55841064453125,299.6720275878906,293.1499938964844,293.1499938964844,278.54998779296875,32415.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660090208053588,1.0,0.0,0.0,3.766837596893311,3.766862154006958,9.467756285630458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.3544921875,0.0,1639.40234375,1895.4371337890625,0.0,4005.966064453125,0.928901433944702,1.0,0.0,3.0,1.0,0.0
18108840,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8832321763038635,0.4764768779277801,0.4309398829936981,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.717706024646759,0.6553707122802734,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9043015241622924,0.511963427066803,0.3589997291564941,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8470720052719116,0.4195541739463806,0.4000950157642364,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7157754898071289,0.2469538301229477,1.1283061504364014,285.0279846191406,284.95001220703125,301.0419921875,292.55914306640625,298.9372863769531,297.3045654296875,285.02667236328125,1.0,0.6694969534873962,0.6414718627929688,0.6414718627929688,1.0,1.0,-3.5713536739349365,1.5588505268096924,2.012503147125244,0.7563542127609253,0.9932183027267456,0.9932183027267456,0.0,198.4037322998047,222.0,64868.5703125,0.0,3803.414306640625,1.0,278.8431701660156,282.9616394042969,295.55841064453125,299.6720275878906,293.1499938964844,293.1499938964844,278.54998779296875,32415.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660090208053588,1.0,0.0,0.0,3.766837596893311,3.766862154006958,9.467756285630458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.3544921875,0.0,1639.40234375,1895.4371337890625,0.0,4005.966064453125,0.928901433944702,1.0,0.0,3.0,1.0,0.0
18108900,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8786013126373291,0.475764513015747,0.430756002664566,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.7154420018196106,0.6652811765670776,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9007978439331056,0.5134757161140442,0.3603516817092895,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8433245420455933,0.4196571111679077,0.4005314409732818,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7124521136283875,0.2468934208154678,1.1292860507965088,284.8924560546875,284.95001220703125,301.0464172363281,292.55377197265625,298.9286499023437,297.2867736816406,284.8894348144531,1.0,0.6735224723815918,0.6406275629997253,0.6406275629997253,1.0,1.0,-3.586392641067505,1.5649311542510986,2.0214614868164062,0.7591400146484375,0.9067503809928894,0.9067503809928894,0.0,202.61607360839844,222.0,66163.2578125,0.0,3867.345703125,1.0,278.5948791503906,282.8032531738281,295.6032409667969,299.9071655273437,293.1499938964844,293.1499938964844,278.54998779296875,35864.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736825823783876,1.0,0.0,0.0,3.7655515670776367,3.7655766010284415,9.461292620471796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8486328125,0.0,1664.5203857421875,1895.4371337890625,0.0,4073.5712890625,0.9293701648712158,1.0,0.0,3.0,1.0,0.0
18108960,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8738412857055664,0.4748528301715851,0.4300819635391235,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7129340171813965,0.6743471622467041,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8972139954566956,0.5148159265518188,0.3613878786563873,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8395420908927917,0.4195779860019684,0.4006290733814239,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.708932101726532,0.2466961145401001,1.1292150020599363,284.9055480957031,284.95001220703125,301.0505676269531,292.5483093261719,298.91961669921875,297.2687072753906,284.9070739746094,1.0,0.6769567728042603,0.639643669128418,0.639643669128418,1.0,1.0,-3.597766637802124,1.5692014694213867,2.0285651683807373,0.7609694600105286,0.8970400094985962,0.8970400094985962,0.0,206.6358795166016,225.0,66109.0703125,0.0,3921.161865234375,1.0,278.5567932128906,282.81298828125,295.5865783691406,299.8530578613281,293.1499938964844,293.1499938964844,278.8500061035156,37477.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772149920463562,1.0,0.0,0.0,3.711003541946411,3.7110283374786377,9.189164416056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.57421875,0.0,1613.3441162109375,1895.4371337890625,0.0,4104.4677734375,0.9200521111488342,1.0,0.0,3.0,1.0,0.0
18109020,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8640314936637878,0.4743566215038299,0.4296500384807586,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9915485382080078,0.7107725739479065,0.6738536357879639,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8894550800323486,0.5186431407928467,0.3640702664852142,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8314584493637085,0.4201887547969818,0.4013291001319885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7010933756828308,0.2467752248048782,1.1304758787155151,285.0087585449219,284.95001220703125,301.0580139160156,292.5370788574219,298.91455078125,297.2571716308594,285.0073547363281,1.0,0.6816374659538269,0.637675940990448,0.637675940990448,1.0,1.0,-3.6022868156433105,1.5694036483764648,2.0328831672668457,0.7602807879447937,0.9932803511619568,0.9932803511619568,0.0,215.0921630859375,228.0,65422.54296875,0.0,3984.796875,1.0,278.8436889648437,282.9346923828125,295.5281677246094,299.6866149902344,293.1499938964844,293.1499938964844,278.54998779296875,33327.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972122311592102,1.0,0.0,0.0,3.8241312503814697,3.824156522750856,9.757956149769598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.576171875,0.0,1714.7130126953125,1895.4371337890625,0.0,4059.87841796875,0.9424304366111756,1.0,0.0,3.0,1.0,0.0
18109080,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8640314936637878,0.4743566215038299,0.4296500384807586,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9915485382080078,0.7107725739479065,0.6738536357879639,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8894550800323486,0.5186431407928467,0.3640702664852142,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8314584493637085,0.4201887547969818,0.4013291001319885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7010933756828308,0.2467752248048782,1.1304758787155151,285.0087585449219,284.95001220703125,301.0580139160156,292.5370788574219,298.91455078125,297.2571716308594,285.0073547363281,1.0,0.6816374659538269,0.637675940990448,0.637675940990448,1.0,1.0,-3.6022868156433105,1.5694036483764648,2.0328831672668457,0.7602807879447937,0.9932803511619568,0.9932803511619568,0.0,215.0921630859375,228.0,65422.54296875,0.0,3984.796875,1.0,278.8436889648437,282.9346923828125,295.5281677246094,299.6866149902344,293.1499938964844,293.1499938964844,278.54998779296875,33327.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972122311592102,1.0,0.0,0.0,3.8241312503814697,3.824156522750856,9.757956149769598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.576171875,0.0,1714.7130126953125,1895.4371337890625,0.0,4059.87841796875,0.9424304366111756,1.0,0.0,3.0,1.0,0.0
18109140,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8567993640899658,0.4726518392562866,0.4286695122718811,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9849051833152772,0.7094131112098694,0.6728483438491821,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8843750357627869,0.5215177536010742,0.3664355278015136,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8257166743278503,0.4200785756111145,0.4016926288604736,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6954473257064819,0.2464825510978698,1.1309564113616943,284.8911437988281,284.95001220703125,301.0643005371094,292.5255126953125,298.9085388183594,297.24517822265625,284.8927917480469,1.0,0.6848625540733337,0.6357081532478333,0.6357081532478333,1.0,1.0,-3.6037464141845694,1.5681926012039185,2.0355539321899414,0.7587788105010986,0.8881200551986694,0.8881200551986694,0.0,221.34532165527344,231.0,66166.03125,0.0,4027.1005859375,1.0,278.5561828613281,282.7975158691406,295.55206298828125,299.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,38597.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809096455574036,1.0,0.0,0.0,3.72648286819458,3.726508140563965,9.265984317607944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3974609375,0.0,1639.77978515625,1895.4371337890625,0.0,4136.62548828125,0.9242349863052368,1.0,0.0,3.0,1.0,0.0
