time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8567993640899658,0.4726518392562866,0.4286695122718811,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9849051833152772,0.7094131112098694,0.6728483438491821,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8843750357627869,0.5215177536010742,0.3664355278015136,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8257166743278503,0.4200785756111145,0.4016926288604736,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6954473257064819,0.2464825510978698,1.1309564113616943,284.8911437988281,284.95001220703125,301.0643005371094,292.5255126953125,298.9085388183594,297.24517822265625,284.8927917480469,1.0,0.6848625540733337,0.6357081532478333,0.6357081532478333,1.0,1.0,-3.6037464141845694,1.5681926012039185,2.0355539321899414,0.7587788105010986,0.8881200551986694,0.8881200551986694,0.0,221.34532165527344,231.0,66166.03125,0.0,4027.1005859375,1.0,278.5561828613281,282.7975158691406,295.55206298828125,299.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,38597.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809096455574036,1.0,0.0,0.0,3.72648286819458,3.726508140563965,9.265984317607944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3974609375,0.0,1639.77978515625,1895.4371337890625,0.0,4136.62548828125,0.9242349863052368,1.0,0.0,3.0,1.0,0.0
18109260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8525421619415283,0.4722854495048523,0.4281456768512726,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9809784293174744,0.709921658039093,0.6730086803436279,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.882318913936615,0.5255475640296936,0.3691043853759765,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8224450349807739,0.4207381010055542,0.4022229611873626,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6921607851982117,0.246693730354309,1.1318243741989136,285.00567626953125,284.95001220703125,301.0694274902344,292.5136413574219,298.91094970703125,297.2478332519531,285.0046081542969,1.0,0.687471866607666,0.6342838406562805,0.6342838406562805,1.0,1.0,-3.608190059661865,1.5688536167144775,2.039336442947388,0.7582162022590637,0.9864240288734436,0.9864240288734436,0.0,225.4329528808593,234.0,65384.25,0.0,4063.906982421875,1.0,278.8437194824219,282.9302978515625,295.49566650390625,299.6503295898437,293.1499938964844,293.1499938964844,278.54998779296875,33696.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738539457321168,1.0,0.0,0.0,3.825485944747925,3.8255114555358887,9.764871720108204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.185546875,0.0,1719.248779296875,1895.4371337890625,0.0,4075.0732421875,0.943012237548828,1.0,0.0,3.0,1.0,0.0
18109320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8525421619415283,0.4722854495048523,0.4281456768512726,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9809784293174744,0.709921658039093,0.6730086803436279,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.882318913936615,0.5255475640296936,0.3691043853759765,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8224450349807739,0.4207381010055542,0.4022229611873626,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6921607851982117,0.246693730354309,1.1318243741989136,285.00567626953125,284.95001220703125,301.0694274902344,292.5136413574219,298.91094970703125,297.2478332519531,285.0046081542969,1.0,0.687471866607666,0.6342838406562805,0.6342838406562805,1.0,1.0,-3.608190059661865,1.5688536167144775,2.039336442947388,0.7582162022590637,0.9864240288734436,0.9864240288734436,0.0,225.4329528808593,234.0,65384.25,0.0,4063.906982421875,1.0,278.8437194824219,282.9302978515625,295.49566650390625,299.6503295898437,293.1499938964844,293.1499938964844,278.54998779296875,33696.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738539457321168,1.0,0.0,0.0,3.825485944747925,3.8255114555358887,9.764871720108204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.185546875,0.0,1719.248779296875,1895.4371337890625,0.0,4075.0732421875,0.943012237548828,1.0,0.0,3.0,1.0,0.0
18109380,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8482831716537476,0.4707318544387817,0.427213579416275,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9770566821098328,0.7094239592552185,0.6730202436447144,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8802781701087952,0.5286043286323547,0.3715327382087707,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8192349672317505,0.4207090735435486,0.4025678336620331,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6890186071395874,0.246535375714302,1.1324856281280518,284.8954467773437,284.95001220703125,301.07342529296875,292.5014953613281,298.9075622558594,297.2413024902344,284.8970642089844,1.0,0.6897763609886169,0.6328595280647278,0.6328595280647278,1.0,1.0,-3.61122465133667,1.5688343048095703,2.0423901081085205,0.7575580477714539,0.8870909810066223,0.8870909810066223,0.0,229.37364196777344,237.0,66121.6171875,0.0,4096.16455078125,1.0,278.55621337890625,282.7991027832031,295.5240478515625,299.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,38663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818795919418336,1.0,0.0,0.0,3.722705364227295,3.72273063659668,9.247207799489844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.5830078125,0.0,1635.8978271484375,1895.4371337890625,0.0,4145.0400390625,0.923503041267395,1.0,0.0,3.0,1.0,0.0
18109440,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8482831716537476,0.4707318544387817,0.427213579416275,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9770566821098328,0.7094239592552185,0.6730202436447144,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8802781701087952,0.5286043286323547,0.3715327382087707,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8192349672317505,0.4207090735435486,0.4025678336620331,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6890186071395874,0.246535375714302,1.1324856281280518,284.8954467773437,284.95001220703125,301.07342529296875,292.5014953613281,298.9075622558594,297.2413024902344,284.8970642089844,1.0,0.6897763609886169,0.6328595280647278,0.6328595280647278,1.0,1.0,-3.61122465133667,1.5688343048095703,2.0423901081085205,0.7575580477714539,0.8870909810066223,0.8870909810066223,0.0,229.37364196777344,237.0,66121.6171875,0.0,4096.16455078125,1.0,278.55621337890625,282.7991027832031,295.5240478515625,299.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,38663.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818795919418336,1.0,0.0,0.0,3.722705364227295,3.72273063659668,9.247207799489844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.5830078125,0.0,1635.8978271484375,1895.4371337890625,0.0,4145.0400390625,0.923503041267395,1.0,0.0,3.0,1.0,0.0
18109500,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.846407413482666,0.4705007672309875,0.4267584383487701,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9752899408340454,0.7096928954124451,0.6730088591575623,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8795107007026672,0.5306037068367004,0.3727553784847259,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8178074359893799,0.4209823608398437,0.4026929140090942,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6876083612442017,0.2466191202402115,1.1325994729995728,285.0164489746094,284.95001220703125,301.07501220703125,292.49530029296875,298.9083557128906,297.24267578125,285.0179443359375,1.0,0.6908024549484253,0.6321473717689514,0.6321473717689514,1.0,1.0,-3.6124136447906494,1.5686914920806885,2.043722152709961,0.7570094466209412,0.9704466462135316,0.9704466462135316,0.0,231.11561584472656,237.0,65207.59375,0.0,4110.0537109375,1.0,278.80340576171875,282.9364929199219,295.4676513671875,299.5734558105469,293.1499938964844,293.1499938964844,278.8500061035156,34405.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763747453689576,1.0,0.0,0.0,3.7647666931152335,3.764791488647461,9.457348824071232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.00390625,0.0,1652.334716796875,1895.4371337890625,0.0,4097.1318359375,0.9313601851463318,1.0,0.0,3.0,1.0,0.0
18109560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8453795909881592,0.4704309403896332,0.4267269670963287,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9743602871894836,0.7101752758026123,0.6734671592712402,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8796024322509766,0.5327560305595398,0.3742648065090179,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8171054124832153,0.4214068651199341,0.4031027853488922,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6869004368782043,0.2468215227127075,1.1335560083389282,285.0090026855469,284.95001220703125,301.0762939453125,292.4890441894531,298.91015625,297.2460021972656,285.00787353515625,1.0,0.691953718662262,0.6314626336097717,0.6314626336097717,1.0,1.0,-3.6163837909698486,1.569823145866394,2.046560525894165,0.7571624517440796,0.9870480298995972,0.9870480298995972,0.0,232.39065551757807,240.0,65359.13671875,0.0,4128.40380859375,1.0,278.8438415527344,282.9307556152344,295.46990966796875,299.621826171875,293.1499938964844,293.1499938964844,278.54998779296875,33644.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746782779693604,1.0,0.0,0.0,3.8238720893859854,3.823897361755371,9.756633971846895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.5224609375,0.0,1716.8883056640625,1895.4371337890625,0.0,4082.295166015625,0.9426508545875548,1.0,0.0,3.0,1.0,0.0
18109620,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8418205380439758,0.4688993394374847,0.4258055388927459,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9709396958351136,0.7096983194351196,0.6735188364982605,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8782399296760559,0.5358742475509644,0.3767311573028564,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8144310116767883,0.4213775992393493,0.4034370481967926,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6843416690826416,0.2466901242733001,1.1342971324920654,284.89678955078125,284.95001220703125,301.0780029296875,292.47637939453125,298.90631103515625,297.24041748046875,284.8983459472656,1.0,0.6940417885780334,0.6300930380821228,0.6300930380821228,1.0,1.0,-3.619608879089356,1.5699081420898438,2.049700975418091,0.7565620541572571,0.8879921436309814,0.8879921436309814,0.0,235.8495635986328,243.0,66118.3671875,0.0,4158.310546875,1.0,278.55621337890625,282.7974853515625,295.4991149902344,299.77069091796875,293.1499938964844,293.1499938964844,278.8500061035156,38598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982767939567566,1.0,0.0,0.0,3.7240378856658936,3.7240631580352783,9.25382892091875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4111328125,0.0,1636.949462890625,1895.4371337890625,0.0,4152.73681640625,0.9237470030784608,1.0,0.0,3.0,1.0,0.0
18109680,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8418205380439758,0.4688993394374847,0.4258055388927459,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9709396958351136,0.7096983194351196,0.6735188364982605,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8782399296760559,0.5358742475509644,0.3767311573028564,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8144310116767883,0.4213775992393493,0.4034370481967926,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6843416690826416,0.2466901242733001,1.1342971324920654,284.89678955078125,284.95001220703125,301.0780029296875,292.47637939453125,298.90631103515625,297.24041748046875,284.8983459472656,1.0,0.6940417885780334,0.6300930380821228,0.6300930380821228,1.0,1.0,-3.619608879089356,1.5699081420898438,2.049700975418091,0.7565620541572571,0.8879921436309814,0.8879921436309814,0.0,235.8495635986328,243.0,66118.3671875,0.0,4158.310546875,1.0,278.55621337890625,282.7974853515625,295.4991149902344,299.77069091796875,293.1499938964844,293.1499938964844,278.8500061035156,38598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982767939567566,1.0,0.0,0.0,3.7240378856658936,3.7240631580352783,9.25382892091875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4111328125,0.0,1636.949462890625,1895.4371337890625,0.0,4152.73681640625,0.9237470030784608,1.0,0.0,3.0,1.0,0.0
18109740,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8392608761787415,0.4685966372489929,0.4253142178058624,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9684385061264038,0.7103896141052246,0.6739158034324646,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8778848648071289,0.5400805473327637,0.3794954419136047,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.812537670135498,0.4220577776432037,0.4039502739906311,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6825001835823059,0.2469776421785354,1.1353552341461182,285.00933837890625,284.95001220703125,301.0785827636719,292.4634704589844,298.9081420898437,297.2455139160156,285.0081787109375,1.0,0.6960979104042053,0.6287235021591187,0.6287235021591187,1.0,1.0,-3.624700307846069,1.5708578824996948,2.053842544555664,0.7561358213424683,0.9879719018936156,0.9879719018936156,0.0,238.650634765625,246.0,65356.0546875,0.0,4189.18798828125,1.0,278.8437194824219,282.92828369140625,295.4447937011719,299.5964660644531,293.1499938964844,293.1499938964844,278.54998779296875,33637.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756302833557128,1.0,0.0,0.0,3.825807571411133,3.8258330821990967,9.766513358044904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3994140625,0.0,1719.16943359375,1895.4371337890625,0.0,4090.625,0.9430503249168396,1.0,0.0,3.0,1.0,0.0
18109800,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8392608761787415,0.4685966372489929,0.4253142178058624,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9684385061264038,0.7103896141052246,0.6739158034324646,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8778848648071289,0.5400805473327637,0.3794954419136047,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.812537670135498,0.4220577776432037,0.4039502739906311,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6825001835823059,0.2469776421785354,1.1353552341461182,285.00933837890625,284.95001220703125,301.0785827636719,292.4634704589844,298.9081420898437,297.2455139160156,285.0081787109375,1.0,0.6960979104042053,0.6287235021591187,0.6287235021591187,1.0,1.0,-3.624700307846069,1.5708578824996948,2.053842544555664,0.7561358213424683,0.9879719018936156,0.9879719018936156,0.0,238.650634765625,246.0,65356.0546875,0.0,4189.18798828125,1.0,278.8437194824219,282.92828369140625,295.4447937011719,299.5964660644531,293.1499938964844,293.1499938964844,278.54998779296875,33637.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756302833557128,1.0,0.0,0.0,3.825807571411133,3.8258330821990967,9.766513358044904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.3994140625,0.0,1719.16943359375,1895.4371337890625,0.0,4090.625,0.9430503249168396,1.0,0.0,3.0,1.0,0.0
18109860,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.835943341255188,0.4670585095882416,0.4243827760219574,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.965058982372284,0.7098214030265808,0.6738827228546143,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8767228126525879,0.5432287454605103,0.3819823563098907,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8099750876426697,0.4220003485679626,0.4042562246322632,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6801177859306335,0.2468338459730148,1.1360381841659546,284.8964233398437,284.95001220703125,301.0780029296875,292.4503479003906,298.90338134765625,297.2401733398437,284.8979797363281,1.0,0.6981074810028076,0.6273199319839478,0.6273199319839478,1.0,1.0,-3.627732515335083,1.5707858800888062,2.0569467544555664,0.7554159164428711,0.8884921073913574,0.8884921073913574,0.0,242.01649475097656,249.0,66115.890625,0.0,4218.12060546875,1.0,278.55621337890625,282.79449462890625,295.4733581542969,299.74462890625,293.1499938964844,293.1499938964844,278.8500061035156,38593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837611317634584,1.0,0.0,0.0,3.7265007495880127,3.7265260219573975,9.266073561775556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.748046875,0.0,1639.771240234375,1895.4371337890625,0.0,4161.330078125,0.9242847561836244,1.0,0.0,3.0,1.0,0.0
18109920,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.835943341255188,0.4670585095882416,0.4243827760219574,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.965058982372284,0.7098214030265808,0.6738827228546143,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8767228126525879,0.5432287454605103,0.3819823563098907,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8099750876426697,0.4220003485679626,0.4042562246322632,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6801177859306335,0.2468338459730148,1.1360381841659546,284.8964233398437,284.95001220703125,301.0780029296875,292.4503479003906,298.90338134765625,297.2401733398437,284.8979797363281,1.0,0.6981074810028076,0.6273199319839478,0.6273199319839478,1.0,1.0,-3.627732515335083,1.5707858800888062,2.0569467544555664,0.7554159164428711,0.8884921073913574,0.8884921073913574,0.0,242.01649475097656,249.0,66115.890625,0.0,4218.12060546875,1.0,278.55621337890625,282.79449462890625,295.4733581542969,299.74462890625,293.1499938964844,293.1499938964844,278.8500061035156,38593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837611317634584,1.0,0.0,0.0,3.7265007495880127,3.7265260219573975,9.266073561775556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.748046875,0.0,1639.771240234375,1895.4371337890625,0.0,4161.330078125,0.9242847561836244,1.0,0.0,3.0,1.0,0.0
18109980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8335316777229309,0.4667473137378692,0.4238825738430023,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9625586867332458,0.7104177474975586,0.6741896867752075,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8764868378639221,0.5474798083305359,0.3847734630107879,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.808131217956543,0.4226537346839905,0.4047419726848602,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6783787608146667,0.247105598449707,1.1370186805725098,285.0090026855469,284.95001220703125,301.0762939453125,292.43707275390625,298.9042053222656,297.245361328125,285.00787353515625,1.0,0.7001056671142578,0.6259163618087769,0.6259163618087769,1.0,1.0,-3.63261079788208,1.5715656280517578,2.0610451698303223,0.7548613548278809,0.9882757663726808,0.9882757663726808,0.0,244.7715301513672,252.0,65342.8203125,0.0,4248.28662109375,1.0,278.8437194824219,282.92559814453125,295.4183654785156,299.5691223144531,293.1499938964844,293.1499938964844,278.54998779296875,33652.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976617693901062,1.0,0.0,0.0,3.8275551795959473,3.827580690383911,9.77543777480605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.98828125,0.0,1721.404296875,1895.4371337890625,0.0,4099.25390625,0.9434552788734436,1.0,0.0,3.0,1.0,0.0
18110040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8335316777229309,0.4667473137378692,0.4238825738430023,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9625586867332458,0.7104177474975586,0.6741896867752075,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8764868378639221,0.5474798083305359,0.3847734630107879,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.808131217956543,0.4226537346839905,0.4047419726848602,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6783787608146667,0.247105598449707,1.1370186805725098,285.0090026855469,284.95001220703125,301.0762939453125,292.43707275390625,298.9042053222656,297.245361328125,285.00787353515625,1.0,0.7001056671142578,0.6259163618087769,0.6259163618087769,1.0,1.0,-3.63261079788208,1.5715656280517578,2.0610451698303223,0.7548613548278809,0.9882757663726808,0.9882757663726808,0.0,244.7715301513672,252.0,65342.8203125,0.0,4248.28662109375,1.0,278.8437194824219,282.92559814453125,295.4183654785156,299.5691223144531,293.1499938964844,293.1499938964844,278.54998779296875,33652.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976617693901062,1.0,0.0,0.0,3.8275551795959473,3.827580690383911,9.77543777480605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.98828125,0.0,1721.404296875,1895.4371337890625,0.0,4099.25390625,0.9434552788734436,1.0,0.0,3.0,1.0,0.0
18110100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8323173522949219,0.4660675525665283,0.4236399531364441,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9612913727760316,0.7102103233337402,0.6743834018707275,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8763521909713745,0.5491495132446289,0.3861822187900543,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8072158098220825,0.4226969480514526,0.4050365388393402,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6775503754615784,0.2470902353525161,1.1377711296081543,284.87713623046875,284.95001220703125,301.07501220703125,292.43035888671875,298.9019775390625,297.2437744140625,284.87469482421875,1.0,0.7011684775352478,0.6252145767211914,0.6252145767211914,1.0,1.0,-3.635514259338379,1.572135329246521,2.0633788108825684,0.754817545413971,0.8982527852058411,0.8982527852058411,0.0,246.2190856933593,252.0,66391.6875,0.0,4265.06591796875,1.0,278.59381103515625,282.77392578125,295.4629821777344,299.7873229980469,293.1499938964844,293.1499938964844,278.54998779296875,37203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826602935791016,1.0,0.0,0.0,3.802466154098511,3.8024919033050537,9.647704928283929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.9267578125,0.0,1718.886962890625,1895.4371337890625,0.0,4151.8046875,0.9384554028511048,1.0,0.0,3.0,1.0,0.0
18110160,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8303678035736084,0.4652100503444671,0.4229479432106018,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.959157943725586,0.7097577452659607,0.6740676760673523,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8754456043243408,0.5506618618965149,0.3872838020324707,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8055915832519531,0.4225709736347198,0.4050222635269165,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6761044263839722,0.2469459623098373,1.137626051902771,284.8963317871094,284.95001220703125,301.07342529296875,292.4236145019531,298.89849853515625,297.240234375,284.8979187011719,1.0,0.7020682096481323,0.6245167851448059,0.6245167851448059,1.0,1.0,-3.6354384422302246,1.5713661909103394,2.064072370529175,0.7540555596351624,0.8887860178947449,0.8887860178947449,0.0,248.11216735839844,255.0,66097.96875,0.0,4276.6201171875,1.0,278.5565490722656,282.7922058105469,295.4464111328125,299.7164306640625,293.1499938964844,293.1499938964844,278.8500061035156,38571.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847081899642944,1.0,0.0,0.0,3.7277672290802,3.727792501449585,9.272372949453712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.763671875,0.0,1641.071533203125,1895.4371337890625,0.0,4169.5126953125,0.924632728099823,1.0,0.0,3.0,1.0,0.0
18110220,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8280587792396545,0.4648911654949188,0.4224441647529602,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9566366672515868,0.7102593779563904,0.674288809299469,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.875292956829071,0.5549570918083191,0.3901043534278869,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8037672638893127,0.4231988787651062,0.4054850935935974,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.674440324306488,0.2472017705440521,1.13853657245636,285.0086364746094,284.95001220703125,301.0694274902344,292.4100341796875,298.8983764648437,297.2455139160156,285.00750732421875,1.0,0.7040274739265442,0.6231211423873901,0.6231211423873901,1.0,1.0,-3.6401329040527344,1.572031021118164,2.0681018829345703,0.7534262537956238,0.9881635904312134,0.9881635904312134,0.0,250.8528594970703,258.0,65315.78515625,0.0,4306.3359375,1.0,278.84375,282.9232177734375,295.3912353515625,299.5401611328125,293.1499938964844,293.1499938964844,278.54998779296875,33668.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775574803352356,1.0,0.0,0.0,3.82822585105896,3.8282511234283447,9.778863159226605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.505859375,0.0,1722.340576171875,1895.4371337890625,0.0,4107.45556640625,0.9436171054840088,1.0,0.0,3.0,1.0,0.0
18110280,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8280587792396545,0.4648911654949188,0.4224441647529602,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9566366672515868,0.7102593779563904,0.674288809299469,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.875292956829071,0.5549570918083191,0.3901043534278869,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8037672638893127,0.4231988787651062,0.4054850935935974,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.674440324306488,0.2472017705440521,1.13853657245636,285.0086364746094,284.95001220703125,301.0694274902344,292.4100341796875,298.8983764648437,297.2455139160156,285.00750732421875,1.0,0.7040274739265442,0.6231211423873901,0.6231211423873901,1.0,1.0,-3.6401329040527344,1.572031021118164,2.0681018829345703,0.7534262537956238,0.9881635904312134,0.9881635904312134,0.0,250.8528594970703,258.0,65315.78515625,0.0,4306.3359375,1.0,278.84375,282.9232177734375,295.3912353515625,299.5401611328125,293.1499938964844,293.1499938964844,278.54998779296875,33668.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775574803352356,1.0,0.0,0.0,3.82822585105896,3.8282511234283447,9.778863159226605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.505859375,0.0,1722.340576171875,1895.4371337890625,0.0,4107.45556640625,0.9436171054840088,1.0,0.0,3.0,1.0,0.0
18110340,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8250037431716919,0.4633501172065735,0.4215065836906433,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9532076120376588,0.7095043659210205,0.6740795969963074,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8743454813957214,0.5581679344177246,0.3926376402378082,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8012818694114685,0.4230889678001404,0.4057414829730987,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.67225581407547,0.2470257133245468,1.1390761137008667,284.8958740234375,284.95001220703125,301.0643005371094,292.3963623046875,298.8917236328125,297.240478515625,284.8973999023437,1.0,0.7059540748596191,0.6217254996299744,0.6217254996299744,1.0,1.0,-3.6427695751190186,1.5717108249664309,2.071058511734009,0.752544641494751,0.8883573412895203,0.8883573412895203,0.0,254.1879425048828,261.0,66064.1796875,0.0,4334.216796875,1.0,278.5561828613281,282.7897033691406,295.419189453125,299.68682861328125,293.1499938964844,293.1499938964844,278.8500061035156,38626.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856560826301576,1.0,0.0,0.0,3.727745056152344,3.727770328521729,9.272262104786932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9619140625,0.0,1641.4678955078125,1895.4371337890625,0.0,4177.69091796875,0.9245821237564088,1.0,0.0,3.0,1.0,0.0
18110400,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8250037431716919,0.4633501172065735,0.4215065836906433,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9532076120376588,0.7095043659210205,0.6740795969963074,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8743454813957214,0.5581679344177246,0.3926376402378082,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8012818694114685,0.4230889678001404,0.4057414829730987,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.67225581407547,0.2470257133245468,1.1390761137008667,284.8958740234375,284.95001220703125,301.0643005371094,292.3963623046875,298.8917236328125,297.240478515625,284.8973999023437,1.0,0.7059540748596191,0.6217254996299744,0.6217254996299744,1.0,1.0,-3.6427695751190186,1.5717108249664309,2.071058511734009,0.752544641494751,0.8883573412895203,0.8883573412895203,0.0,254.1879425048828,261.0,66064.1796875,0.0,4334.216796875,1.0,278.5561828613281,282.7897033691406,295.419189453125,299.68682861328125,293.1499938964844,293.1499938964844,278.8500061035156,38626.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856560826301576,1.0,0.0,0.0,3.727745056152344,3.727770328521729,9.272262104786932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9619140625,0.0,1641.4678955078125,1895.4371337890625,0.0,4177.69091796875,0.9245821237564088,1.0,0.0,3.0,1.0,0.0
18110460,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8227663040161133,0.463027149438858,0.4209983944892883,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9506632089614868,0.7099148631095886,0.6742137670516968,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8742602467536926,0.5625097155570984,0.3954865336418152,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.799515426158905,0.4236926734447479,0.4061799943447113,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6706551313400269,0.2472667843103408,1.1399149894714355,285.00836181640625,284.95001220703125,301.0580139160156,292.382568359375,298.8906555175781,297.245849609375,285.0072326660156,1.0,0.7078785300254822,0.6203547120094299,0.6203547120094299,1.0,1.0,-3.64727234840393,1.572274923324585,2.074997663497925,0.7518589496612549,0.9876660704612732,0.9876660704612732,0.0,256.92364501953125,264.0,65275.34765625,0.0,4363.50732421875,1.0,278.8437194824219,282.9212341308594,295.363525390625,299.5096740722656,293.1499938964844,293.1499938964844,278.54998779296875,33681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978443205356598,1.0,0.0,0.0,3.827687740325928,3.827713012695313,9.776114211490494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.9541015625,0.0,1721.7969970703125,1895.4371337890625,0.0,4115.17626953125,0.943504810333252,1.0,0.0,3.0,1.0,0.0
18110520,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8227663040161133,0.463027149438858,0.4209983944892883,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9506632089614868,0.7099148631095886,0.6742137670516968,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8742602467536926,0.5625097155570984,0.3954865336418152,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.799515426158905,0.4236926734447479,0.4061799943447113,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6706551313400269,0.2472667843103408,1.1399149894714355,285.00836181640625,284.95001220703125,301.0580139160156,292.382568359375,298.8906555175781,297.245849609375,285.0072326660156,1.0,0.7078785300254822,0.6203547120094299,0.6203547120094299,1.0,1.0,-3.64727234840393,1.572274923324585,2.074997663497925,0.7518589496612549,0.9876660704612732,0.9876660704612732,0.0,256.92364501953125,264.0,65275.34765625,0.0,4363.50732421875,1.0,278.8437194824219,282.9212341308594,295.363525390625,299.5096740722656,293.1499938964844,293.1499938964844,278.54998779296875,33681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978443205356598,1.0,0.0,0.0,3.827687740325928,3.827713012695313,9.776114211490494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.9541015625,0.0,1721.7969970703125,1895.4371337890625,0.0,4115.17626953125,0.943504810333252,1.0,0.0,3.0,1.0,0.0
18110580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8197895288467407,0.4614868760108948,0.4200601577758789,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9472202062606812,0.7090705633163452,0.6739203929901123,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8733994364738464,0.5657527446746826,0.3980438113212585,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7971085906028748,0.4235580861568451,0.4064134061336517,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6685569286346436,0.2470768243074417,1.1403928995132446,284.8958435058594,284.95001220703125,301.0505676269531,292.36871337890625,298.883056640625,297.24090576171875,284.8973999023437,1.0,0.709772527217865,0.6189839839935303,0.6189839839935303,1.0,1.0,-3.649734258651733,1.5718642473220823,2.0778698921203613,0.7509316802024841,0.8879582285881042,0.8879582285881042,0.0,260.2547302246094,267.0,66017.9921875,0.0,4390.978515625,1.0,278.55621337890625,282.7880859375,295.3914489746094,299.6558837890625,293.1499938964844,293.1499938964844,278.8500061035156,38640.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865191578865052,1.0,0.0,0.0,3.7265684604644775,3.7265937328338623,9.266409506381024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.37109375,0.0,1640.204833984375,1895.4371337890625,0.0,4185.1279296875,0.9243299961090088,1.0,0.0,3.0,1.0,0.0
18110640,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8197895288467407,0.4614868760108948,0.4200601577758789,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9472202062606812,0.7090705633163452,0.6739203929901123,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8733994364738464,0.5657527446746826,0.3980438113212585,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7971085906028748,0.4235580861568451,0.4064134061336517,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6685569286346436,0.2470768243074417,1.1403928995132446,284.8958435058594,284.95001220703125,301.0505676269531,292.36871337890625,298.883056640625,297.24090576171875,284.8973999023437,1.0,0.709772527217865,0.6189839839935303,0.6189839839935303,1.0,1.0,-3.649734258651733,1.5718642473220823,2.0778698921203613,0.7509316802024841,0.8879582285881042,0.8879582285881042,0.0,260.2547302246094,267.0,66017.9921875,0.0,4390.978515625,1.0,278.55621337890625,282.7880859375,295.3914489746094,299.6558837890625,293.1499938964844,293.1499938964844,278.8500061035156,38640.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865191578865052,1.0,0.0,0.0,3.7265684604644775,3.7265937328338623,9.266409506381024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.37109375,0.0,1640.204833984375,1895.4371337890625,0.0,4185.1279296875,0.9243299961090088,1.0,0.0,3.0,1.0,0.0
18110700,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8183580636978149,0.4612405002117157,0.4195950925350189,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9455354809761048,0.7091266512870789,0.6737158298492432,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8730388879776001,0.5678672790527344,0.3993307054042816,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7959345579147339,0.4237704873085022,0.4064773023128509,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.667511522769928,0.2471306771039962,1.1403608322143557,285.0164489746094,284.95001220703125,301.0464172363281,292.3617858886719,298.881591796875,297.2427062988281,285.0180969238281,1.0,0.710645854473114,0.6182985901832581,0.6182985901832581,1.0,1.0,-3.6505069732666016,1.5714679956436155,2.0790390968322754,0.7502198815345764,0.970975399017334,0.970975399017334,0.0,261.83087158203125,267.0,65076.5625,0.0,4402.9326171875,1.0,278.8038024902344,282.926025390625,295.3341064453125,299.4305114746094,293.1499938964844,293.1499938964844,278.8500061035156,34450.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810163378715516,1.0,0.0,0.0,3.7669637203216553,3.766988515853882,9.468390089750756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.359375,0.0,1655.2677001953125,1895.4371337890625,0.0,4137.5517578125,0.9319546818733216,1.0,0.0,3.0,1.0,0.0
18110760,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8175942897796631,0.461156278848648,0.4195458590984344,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9446577429771424,0.7093880772590637,0.6739677786827087,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8733713030815125,0.5701376795768738,0.400919646024704,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7953932881355286,0.4241357743740082,0.4068273305892944,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.667014479637146,0.2473035752773285,1.141167163848877,285.00830078125,284.95001220703125,301.0419921875,292.3548278808594,298.8810119628906,297.246337890625,285.0071716308594,1.0,0.7116655111312866,0.6176127791404724,0.6176127791404724,1.0,1.0,-3.654050588607788,1.5723037719726562,2.081746816635132,0.7501710057258606,0.9870575070381165,0.9870575070381165,0.0,262.9908752441406,270.0,65223.62890625,0.0,4419.880859375,1.0,278.84381103515625,282.9197998046875,295.3354187011719,299.4779052734375,293.1499938964844,293.1499938964844,278.54998779296875,33675.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979269564151764,1.0,0.0,0.0,3.826131820678711,3.826157093048096,9.76816863840213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.1103515625,0.0,1719.866455078125,1895.4371337890625,0.0,4122.37060546875,0.9431811571121216,1.0,0.0,3.0,1.0,0.0
18110820,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8146630525588989,0.4596173763275146,0.4186085164546966,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9412186145782472,0.7084566354751587,0.6735930442810059,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8725923895835876,0.5734131336212158,0.4035017788410187,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7930630445480347,0.4239766299724579,0.4070383310317993,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.665000319480896,0.2471009939908981,1.1415899991989136,284.8959045410156,284.95001220703125,301.03228759765625,292.3409118652344,298.8724670410156,297.241455078125,284.8974304199219,1.0,0.7135289311408997,0.6162410974502563,0.6162410974502563,1.0,1.0,-3.6563522815704346,1.5717804431915283,2.0845718383789062,0.7491782307624817,0.8873921632766724,0.8873921632766724,0.0,266.317626953125,273.0,65961.2578125,0.0,4446.97021484375,1.0,278.55621337890625,282.786865234375,295.363525390625,299.6240539550781,293.1499938964844,293.1499938964844,278.8500061035156,38651.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873292446136476,1.0,0.0,0.0,3.7244482040405273,3.724473476409912,9.255867894353288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.689453125,0.0,1637.8251953125,1895.4371337890625,0.0,4192.099609375,0.9238653779029846,1.0,0.0,3.0,1.0,0.0
18110880,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8146630525588989,0.4596173763275146,0.4186085164546966,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9412186145782472,0.7084566354751587,0.6735930442810059,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8725923895835876,0.5734131336212158,0.4035017788410187,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7930630445480347,0.4239766299724579,0.4070383310317993,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.665000319480896,0.2471009939908981,1.1415899991989136,284.8959045410156,284.95001220703125,301.03228759765625,292.3409118652344,298.8724670410156,297.241455078125,284.8974304199219,1.0,0.7135289311408997,0.6162410974502563,0.6162410974502563,1.0,1.0,-3.6563522815704346,1.5717804431915283,2.0845718383789062,0.7491782307624817,0.8873921632766724,0.8873921632766724,0.0,266.317626953125,273.0,65961.2578125,0.0,4446.97021484375,1.0,278.55621337890625,282.786865234375,295.363525390625,299.6240539550781,293.1499938964844,293.1499938964844,278.8500061035156,38651.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873292446136476,1.0,0.0,0.0,3.7244482040405273,3.724473476409912,9.255867894353288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.689453125,0.0,1637.8251953125,1895.4371337890625,0.0,4192.099609375,0.9238653779029846,1.0,0.0,3.0,1.0,0.0
18110940,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8124920725822449,0.4592816829681396,0.4180937111377716,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9386613965034484,0.7086855173110962,0.6735607981681824,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.872626006603241,0.5778433680534363,0.4064083397388458,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7914043664932251,0.4245297908782959,0.4074306488037109,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6635205745697021,0.2473156303167343,1.1423125267028809,285.0076904296875,284.95001220703125,301.0214233398437,292.3269958496094,298.86944580078125,297.2469787597656,285.006591796875,1.0,0.7153929471969604,0.6148694157600403,0.6148694157600403,1.0,1.0,-3.6605210304260254,1.5721107721328735,2.0884101390838623,0.748355507850647,0.9859955310821532,0.9859955310821532,0.0,269.0485534667969,276.0,65165.55078125,0.0,4475.54541015625,1.0,278.8437194824219,282.9181823730469,295.3076477050781,299.4462280273437,293.1499938964844,293.1499938964844,278.54998779296875,33695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800512194633484,1.0,0.0,0.0,3.8240597248077393,3.824084997177124,9.757591215020511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.7958984375,0.0,1717.5145263671875,1895.4371337890625,0.0,4129.16845703125,0.9426929950714112,1.0,0.0,3.0,1.0,0.0
18111000,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8124920725822449,0.4592816829681396,0.4180937111377716,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9386613965034484,0.7086855173110962,0.6735607981681824,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.872626006603241,0.5778433680534363,0.4064083397388458,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7914043664932251,0.4245297908782959,0.4074306488037109,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6635205745697021,0.2473156303167343,1.1423125267028809,285.0076904296875,284.95001220703125,301.0214233398437,292.3269958496094,298.86944580078125,297.2469787597656,285.006591796875,1.0,0.7153929471969604,0.6148694157600403,0.6148694157600403,1.0,1.0,-3.6605210304260254,1.5721107721328735,2.0884101390838623,0.748355507850647,0.9859955310821532,0.9859955310821532,0.0,269.0485534667969,276.0,65165.55078125,0.0,4475.54541015625,1.0,278.8437194824219,282.9181823730469,295.3076477050781,299.4462280273437,293.1499938964844,293.1499938964844,278.54998779296875,33695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800512194633484,1.0,0.0,0.0,3.8240597248077393,3.824084997177124,9.757591215020511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.7958984375,0.0,1717.5145263671875,1895.4371337890625,0.0,4129.16845703125,0.9426929950714112,1.0,0.0,3.0,1.0,0.0
