time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8095585107803345,0.4577406942844391,0.4171510636806488,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9352330565452576,0.7076653242111206,0.6731004118919373,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8719132542610168,0.5811480283737183,0.4090109467506408,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7891389727592468,0.4243437051773071,0.4076156616210937,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6615803241729736,0.2471001297235489,1.1426769495010376,284.8959655761719,284.95001220703125,301.0094299316406,292.3130798339844,298.8598937988281,297.2421569824219,284.8974914550781,1.0,0.7172263264656067,0.6134824752807617,0.6134824752807617,1.0,1.0,-3.6626365184783936,1.5714459419250488,2.0911905765533447,0.747279167175293,0.8866358399391174,0.8866358399391174,0.0,272.3782043457031,279.0,65895.9453125,0.0,4502.2177734375,1.0,278.5562438964844,282.7860107421875,295.33563232421875,299.5917358398437,293.1499938964844,293.1499938964844,278.8500061035156,38665.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880943298339844,1.0,0.0,0.0,3.7215397357940674,3.721565008163452,9.24141772884468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.14453125,0.0,1634.56298828125,1895.4371337890625,0.0,4198.67578125,0.9232296347618104,1.0,0.0,3.0,1.0,0.0
18111120,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8095585107803345,0.4577406942844391,0.4171510636806488,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9352330565452576,0.7076653242111206,0.6731004118919373,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8719132542610168,0.5811480283737183,0.4090109467506408,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7891389727592468,0.4243437051773071,0.4076156616210937,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6615803241729736,0.2471001297235489,1.1426769495010376,284.8959655761719,284.95001220703125,301.0094299316406,292.3130798339844,298.8598937988281,297.2421569824219,284.8974914550781,1.0,0.7172263264656067,0.6134824752807617,0.6134824752807617,1.0,1.0,-3.6626365184783936,1.5714459419250488,2.0911905765533447,0.747279167175293,0.8866358399391174,0.8866358399391174,0.0,272.3782043457031,279.0,65895.9453125,0.0,4502.2177734375,1.0,278.5562438964844,282.7860107421875,295.33563232421875,299.5917358398437,293.1499938964844,293.1499938964844,278.8500061035156,38665.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880943298339844,1.0,0.0,0.0,3.7215397357940674,3.721565008163452,9.24141772884468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.14453125,0.0,1634.56298828125,1895.4371337890625,0.0,4198.67578125,0.9232296347618104,1.0,0.0,3.0,1.0,0.0
18111180,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8073767423629761,0.457397848367691,0.4166323244571686,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9326890110969543,0.7078047394752502,0.6729863882064819,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8719990253448486,0.5856212377548218,0.4119456112384796,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7875295877456665,0.4248704612255096,0.4079839289188385,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6601569652557373,0.2473025470972061,1.1433461904525757,285.0072937011719,284.95001220703125,300.99627685546875,292.2991943359375,298.8558959960937,297.2477111816406,285.00616455078125,1.0,0.7190616726875305,0.6120955348014832,0.6120955348014832,1.0,1.0,-3.666642904281616,1.5716419219970703,2.095000982284546,0.7463777661323547,0.984794855117798,0.984794855117798,0.0,275.1078186035156,282.0,65098.765625,0.0,4530.44091796875,1.0,278.8436889648437,282.9171142578125,295.2796936035156,299.41375732421875,293.1499938964844,293.1499938964844,278.54998779296875,33700.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807825088500975,1.0,0.0,0.0,3.8211262226104736,3.8211517333984375,9.742626616571215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.5810546875,0.0,1714.0086669921875,1895.4371337890625,0.0,4135.521484375,0.942032516002655,1.0,0.0,3.0,1.0,0.0
18111240,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8073767423629761,0.457397848367691,0.4166323244571686,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9326890110969543,0.7078047394752502,0.6729863882064819,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8719990253448486,0.5856212377548218,0.4119456112384796,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7875295877456665,0.4248704612255096,0.4079839289188385,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6601569652557373,0.2473025470972061,1.1433461904525757,285.0072937011719,284.95001220703125,300.99627685546875,292.2991943359375,298.8558959960937,297.2477111816406,285.00616455078125,1.0,0.7190616726875305,0.6120955348014832,0.6120955348014832,1.0,1.0,-3.666642904281616,1.5716419219970703,2.095000982284546,0.7463777661323547,0.984794855117798,0.984794855117798,0.0,275.1078186035156,282.0,65098.765625,0.0,4530.44091796875,1.0,278.8436889648437,282.9171142578125,295.2796936035156,299.41375732421875,293.1499938964844,293.1499938964844,278.54998779296875,33700.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807825088500975,1.0,0.0,0.0,3.8211262226104736,3.8211517333984375,9.742626616571215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.5810546875,0.0,1714.0086669921875,1895.4371337890625,0.0,4135.521484375,0.942032516002655,1.0,0.0,3.0,1.0,0.0
18111300,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8062517046928406,0.4567124247550964,0.4163778424263,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9314037561416626,0.7073703408241272,0.6729657649993896,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8720144033432007,0.5873660445213318,0.4134186506271362,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.786735475063324,0.424847811460495,0.4082177877426147,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6594815254211426,0.2472532391548156,1.1439493894577026,284.8764343261719,284.95001220703125,300.9892883300781,292.29229736328125,298.8512268066406,297.2462463378906,284.8741760253906,1.0,0.7200438976287842,0.6114020943641663,0.6114020943641663,1.0,1.0,-3.6690993309021,1.571912169456482,2.097187042236328,0.7461623549461365,0.8949841856956482,0.8949841856956482,0.0,276.5513000488281,282.0,66130.953125,0.0,4546.3125,1.0,278.5939636230469,282.76690673828125,295.3243103027344,299.630615234375,293.1499938964844,293.1499938964844,278.54998779296875,37313.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867775440216064,1.0,0.0,0.0,3.793821334838867,3.79384708404541,9.603886610420886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.3857421875,0.0,1709.35498046875,1895.4371337890625,0.0,4187.3525390625,0.936565399169922,1.0,0.0,3.0,1.0,0.0
18111360,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8044106960296631,0.4558590948581695,0.4156874120235443,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9292990565299988,0.7067018747329712,0.6724445819854736,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8713528513908386,0.5889580845832825,0.4145701229572296,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7853308916091919,0.4246595501899719,0.4081437587738037,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6582909822463989,0.2470763027667999,1.1436572074890137,284.8963928222656,284.95001220703125,300.98199462890625,292.285400390625,298.8453674316406,297.2429504394531,284.8979187011719,1.0,0.7208656072616577,0.6107151508331299,0.6107151508331299,1.0,1.0,-3.668589591979981,1.570865511894226,2.097723960876465,0.7452487945556641,0.8859689235687256,0.8859689235687256,0.0,278.4359741210937,285.0,65823.1953125,0.0,4556.70751953125,1.0,278.5565795898437,282.7859191894531,295.30767822265625,299.55889892578125,293.1499938964844,293.1499938964844,278.8500061035156,38640.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887807369232178,1.0,0.0,0.0,3.717817544937134,3.717842817306519,9.222941343978164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4326171875,0.0,1630.0576171875,1895.4371337890625,0.0,4204.5693359375,0.9224696159362792,1.0,0.0,3.0,1.0,0.0
18111420,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8022342920303345,0.4555070400238037,0.4151656031608581,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9267871379852296,0.706752359867096,0.6722521781921387,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8714880347251892,0.5934709310531616,0.4175325930118561,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7837702035903931,0.4251590669155121,0.4084889888763428,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6569234728813171,0.2472673654556274,1.1442822217941284,285.0068664550781,284.95001220703125,300.9665832519531,292.27166748046875,298.8404235839844,297.2485656738281,285.0057373046875,1.0,0.7226742506027222,0.6093412637710571,0.6093412637710571,1.0,1.0,-3.672450542449951,1.5709683895111084,2.101482391357422,0.7443130612373352,0.983451783657074,0.983451783657074,0.0,281.1639404296875,288.0,65026.3515625,0.0,4584.61474609375,1.0,278.8436584472656,282.91632080078125,295.2520446777344,299.3811950683594,293.1499938964844,293.1499938964844,278.54998779296875,33701.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814621806144714,1.0,0.0,0.0,3.817592144012451,3.817617416381836,9.724612937134225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.693359375,0.0,1709.7532958984375,1895.4371337890625,0.0,4141.42041015625,0.9412332773208618,1.0,0.0,3.0,1.0,0.0
18111480,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8022342920303345,0.4555070400238037,0.4151656031608581,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9267871379852296,0.706752359867096,0.6722521781921387,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8714880347251892,0.5934709310531616,0.4175325930118561,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7837702035903931,0.4251590669155121,0.4084889888763428,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6569234728813171,0.2472673654556274,1.1442822217941284,285.0068664550781,284.95001220703125,300.9665832519531,292.27166748046875,298.8404235839844,297.2485656738281,285.0057373046875,1.0,0.7226742506027222,0.6093412637710571,0.6093412637710571,1.0,1.0,-3.672450542449951,1.5709683895111084,2.101482391357422,0.7443130612373352,0.983451783657074,0.983451783657074,0.0,281.1639404296875,288.0,65026.3515625,0.0,4584.61474609375,1.0,278.8436584472656,282.91632080078125,295.2520446777344,299.3811950683594,293.1499938964844,293.1499938964844,278.54998779296875,33701.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814621806144714,1.0,0.0,0.0,3.817592144012451,3.817617416381836,9.724612937134225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.693359375,0.0,1709.7532958984375,1895.4371337890625,0.0,4141.42041015625,0.9412332773208618,1.0,0.0,3.0,1.0,0.0
18111540,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.799322783946991,0.4539643824100494,0.4142165184020996,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9234561920166016,0.7055633664131165,0.671629786491394,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8708999752998352,0.5968326926231384,0.4201765954494476,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7816331386566162,0.424919843673706,0.4086231589317322,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6551270484924316,0.247029572725296,1.144545316696167,284.89630126953125,284.95001220703125,300.95001220703125,292.2580261230469,298.82891845703125,297.2437744140625,284.89776611328125,1.0,0.7244504690170288,0.6079673767089844,0.6079673767089844,1.0,1.0,-3.674230098724365,1.5700860023498535,2.104144096374512,0.7431439161300659,0.8847188353538513,0.8847188353538513,0.0,284.4939880371094,291.0,65743.6484375,0.0,4610.49267578125,1.0,278.5562744140625,282.7855224609375,295.2803649902344,299.52618408203125,293.1499938964844,293.1499938964844,278.8500061035156,38689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894737601280212,1.0,0.0,0.0,3.71343994140625,3.713464975357056,9.201234547617788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1201171875,0.0,1625.37744140625,1895.4371337890625,0.0,4210.51318359375,0.9214471578598022,1.0,0.0,3.0,1.0,0.0
18111600,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.799322783946991,0.4539643824100494,0.4142165184020996,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9234561920166016,0.7055633664131165,0.671629786491394,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8708999752998352,0.5968326926231384,0.4201765954494476,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7816331386566162,0.424919843673706,0.4086231589317322,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6551270484924316,0.247029572725296,1.144545316696167,284.89630126953125,284.95001220703125,300.95001220703125,292.2580261230469,298.82891845703125,297.2437744140625,284.89776611328125,1.0,0.7244504690170288,0.6079673767089844,0.6079673767089844,1.0,1.0,-3.674230098724365,1.5700860023498535,2.104144096374512,0.7431439161300659,0.8847188353538513,0.8847188353538513,0.0,284.4939880371094,291.0,65743.6484375,0.0,4610.49267578125,1.0,278.5562744140625,282.7855224609375,295.2803649902344,299.52618408203125,293.1499938964844,293.1499938964844,278.8500061035156,38689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894737601280212,1.0,0.0,0.0,3.71343994140625,3.713464975357056,9.201234547617788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1201171875,0.0,1625.37744140625,1895.4371337890625,0.0,4210.51318359375,0.9214471578598022,1.0,0.0,3.0,1.0,0.0
18111660,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7972004413604736,0.4536058902740478,0.4136896133422851,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.920992076396942,0.7055286765098572,0.6713577508926392,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8710784316062927,0.6013867259025574,0.4231646358966827,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7801160216331482,0.4253924190998077,0.4089426398277282,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6538100838661194,0.2472100108861923,1.145120620727539,285.0064392089844,284.95001220703125,300.9326171875,292.2442321777344,298.8231811523437,297.2494506835937,285.0053405761719,1.0,0.7262313365936279,0.6066229343414307,0.6066229343414307,1.0,1.0,-3.677929401397705,1.5701117515563965,2.1078176498413086,0.7421883344650269,0.9818605184555054,0.9818605184555054,0.0,287.2208251953125,294.0,64947.57421875,0.0,4638.03173828125,1.0,278.8436279296875,282.9158935546875,295.2245178222656,299.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,33703.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821160435676576,1.0,0.0,0.0,3.8133292198181152,3.8133544921875,9.702907846076414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.9072265625,0.0,1704.6337890625,1895.4371337890625,0.0,4147.08984375,0.9402703046798706,1.0,0.0,3.0,1.0,0.0
18111720,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7972004413604736,0.4536058902740478,0.4136896133422851,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.920992076396942,0.7055286765098572,0.6713577508926392,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8710784316062927,0.6013867259025574,0.4231646358966827,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7801160216331482,0.4253924190998077,0.4089426398277282,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6538100838661194,0.2472100108861923,1.145120620727539,285.0064392089844,284.95001220703125,300.9326171875,292.2442321777344,298.8231811523437,297.2494506835937,285.0053405761719,1.0,0.7262313365936279,0.6066229343414307,0.6066229343414307,1.0,1.0,-3.677929401397705,1.5701117515563965,2.1078176498413086,0.7421883344650269,0.9818605184555054,0.9818605184555054,0.0,287.2208251953125,294.0,64947.57421875,0.0,4638.03173828125,1.0,278.8436279296875,282.9158935546875,295.2245178222656,299.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,33703.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821160435676576,1.0,0.0,0.0,3.8133292198181152,3.8133544921875,9.702907846076414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.9072265625,0.0,1704.6337890625,1895.4371337890625,0.0,4147.08984375,0.9402703046798706,1.0,0.0,3.0,1.0,0.0
18111780,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7943609356880188,0.4520629942417145,0.4127379357814789,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.917750358581543,0.7042595148086548,0.6706581115722656,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8705464005470276,0.6047754883766174,0.4258283376693725,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7780399322509766,0.4251269102096557,0.4090514481067657,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.652081310749054,0.2469626367092132,1.1453392505645752,284.89654541015625,284.95001220703125,300.9147644042969,292.2301025390625,298.8111877441406,297.2447204589844,284.8980407714844,1.0,0.7279801368713379,0.605278491973877,0.605278491973877,1.0,1.0,-3.679552555084229,1.5691605806350708,2.110392093658448,0.7409924864768982,0.8835517168045044,0.8835517168045044,0.0,290.5495300292969,297.0,65656.09375,0.0,4663.5234375,1.0,278.55633544921875,282.7857971191406,295.2525329589844,299.49267578125,293.1499938964844,293.1499938964844,278.8500061035156,38701.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901525974273682,1.0,0.0,0.0,3.708306074142456,3.7083311080932617,9.175810191663912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.47265625,0.0,1619.5455322265625,1895.4371337890625,0.0,4216.330078125,0.9203150272369384,1.0,0.0,3.0,1.0,0.0
18111840,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7943609356880188,0.4520629942417145,0.4127379357814789,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.917750358581543,0.7042595148086548,0.6706581115722656,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8705464005470276,0.6047754883766174,0.4258283376693725,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7780399322509766,0.4251269102096557,0.4090514481067657,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.652081310749054,0.2469626367092132,1.1453392505645752,284.89654541015625,284.95001220703125,300.9147644042969,292.2301025390625,298.8111877441406,297.2447204589844,284.8980407714844,1.0,0.7279801368713379,0.605278491973877,0.605278491973877,1.0,1.0,-3.679552555084229,1.5691605806350708,2.110392093658448,0.7409924864768982,0.8835517168045044,0.8835517168045044,0.0,290.5495300292969,297.0,65656.09375,0.0,4663.5234375,1.0,278.55633544921875,282.7857971191406,295.2525329589844,299.49267578125,293.1499938964844,293.1499938964844,278.8500061035156,38701.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901525974273682,1.0,0.0,0.0,3.708306074142456,3.7083311080932617,9.175810191663912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.47265625,0.0,1619.5455322265625,1895.4371337890625,0.0,4216.330078125,0.9203150272369384,1.0,0.0,3.0,1.0,0.0
18111900,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7930082082748413,0.4518033862113952,0.4122710824012756,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9161943793296814,0.7041017413139343,0.6702598929405212,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8703505992889404,0.6069965362548828,0.4271777272224426,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7770304083824158,0.4252753257751465,0.4090569615364074,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6512191295623779,0.2469888031482696,1.145187258720398,285.01531982421875,284.95001220703125,300.9056701660156,292.222900390625,298.80767822265625,297.2467346191406,285.01678466796875,1.0,0.7287849187850952,0.6046062707901001,0.6046062707901001,1.0,1.0,-3.6799509525299072,1.5685163736343384,2.11143445968628,0.7401564717292786,0.965324878692627,0.965324878692627,0.0,292.11688232421875,297.0,64718.72265625,0.0,4674.5166015625,1.0,278.8033752441406,282.9225769042969,295.1947937011719,299.2673034667969,293.1499938964844,293.1499938964844,278.8500061035156,34447.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846009016036988,1.0,0.0,0.0,3.7492213249206543,3.7492458820343018,9.379407970300236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.71875,0.0,1634.4559326171875,1895.4371337890625,0.0,4168.58642578125,0.9279789924621582,1.0,0.0,3.0,1.0,0.0
18111960,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7922908067703247,0.45169398188591,0.412205308675766,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.915354073047638,0.704137921333313,0.6703083515167236,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.870762050151825,0.6093643307685852,0.4288399815559387,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7765631675720215,0.4255708158016205,0.4093457758426666,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6508119106292725,0.2471323609352111,1.145871877670288,285.0060729980469,284.95001220703125,300.896484375,292.2156066894531,298.8050842285156,297.2503967285156,285.00494384765625,1.0,0.7297348976135254,0.6039358973503113,0.6039358973503113,1.0,1.0,-3.683098316192627,1.5690852403640747,2.114013195037842,0.7399703860282898,0.9800797700881958,0.9800797700881958,0.0,293.2767944335937,300.0,64948.74609375,0.0,4690.7197265625,1.0,278.84344482421875,282.9198303222656,295.19598388671875,299.3146667480469,293.1499938964844,293.1499938964844,278.54998779296875,33701.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982823610305786,1.0,0.0,0.0,3.8079702854156494,3.807995557785034,9.675654837337788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.896484375,0.0,1698.1768798828125,1895.4371337890625,0.0,4153.21923828125,0.9391274452209472,1.0,0.0,3.0,1.0,0.0
18112020,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7895228266716003,0.4501517713069916,0.4112506210803985,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9122310876846312,0.7027907371520996,0.6695322394371033,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8702799677848816,0.6127775311470032,0.4315208792686462,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7745447158813477,0.4252796173095703,0.4094289243221283,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6491461396217346,0.2468759268522262,1.1460462808609009,284.8969116210937,284.95001220703125,300.8778076171875,292.2008056640625,298.7927551269531,297.2456970214844,284.8983764648437,1.0,0.7314563989639282,0.6025952100753784,0.6025952100753784,1.0,1.0,-3.684562206268311,1.568034291267395,2.116528034210205,0.7387087941169739,0.8822100162506104,0.8822100162506104,0.0,296.6042785644531,303.0,65556.25,0.0,4715.80908203125,1.0,278.5563659667969,282.78631591796875,295.22320556640625,299.4569702148437,293.1499938964844,293.1499938964844,278.8500061035156,38711.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908546209335328,1.0,0.0,0.0,3.702248096466065,3.70227313041687,9.145855415226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.208984375,0.0,1612.6595458984375,1895.4371337890625,0.0,4222.33837890625,0.9189766049385072,1.0,0.0,3.0,1.0,0.0
18112080,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7895228266716003,0.4501517713069916,0.4112506210803985,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9122310876846312,0.7027907371520996,0.6695322394371033,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8702799677848816,0.6127775311470032,0.4315208792686462,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7745447158813477,0.4252796173095703,0.4094289243221283,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6491461396217346,0.2468759268522262,1.1460462808609009,284.8969116210937,284.95001220703125,300.8778076171875,292.2008056640625,298.7927551269531,297.2456970214844,284.8983764648437,1.0,0.7314563989639282,0.6025952100753784,0.6025952100753784,1.0,1.0,-3.684562206268311,1.568034291267395,2.116528034210205,0.7387087941169739,0.8822100162506104,0.8822100162506104,0.0,296.6042785644531,303.0,65556.25,0.0,4715.80908203125,1.0,278.5563659667969,282.78631591796875,295.22320556640625,299.4569702148437,293.1499938964844,293.1499938964844,278.8500061035156,38711.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908546209335328,1.0,0.0,0.0,3.702248096466065,3.70227313041687,9.145855415226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.208984375,0.0,1612.6595458984375,1895.4371337890625,0.0,4222.33837890625,0.9189766049385072,1.0,0.0,3.0,1.0,0.0
18112140,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7875088453292847,0.4497743546962738,0.4107146859169006,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9099318385124208,0.7025856971740723,0.6691083312034607,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8705321550369263,0.6173991560935974,0.4345552027225494,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7731097340583801,0.4256964921951294,0.4096996486186981,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6479237675666809,0.2470360100269317,1.1465404033660889,285.00543212890625,284.95001220703125,300.8587646484375,292.1856994628906,298.7863464355469,297.2514038085937,285.0043334960937,1.0,0.7331856489181519,0.6012545228004456,0.6012545228004456,1.0,1.0,-3.687967538833618,1.5678632259368896,2.1201043128967285,0.7376222014427185,0.9779159426689148,0.9779159426689148,0.0,299.3290100097656,306.0,64755.8515625,0.0,4742.6728515625,1.0,278.843505859375,282.9156799316406,295.16607666015625,299.278076171875,293.1499938964844,293.1499938964844,278.54998779296875,33710.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835183024406432,1.0,0.0,0.0,3.802279472351074,3.80230450630188,9.64675678005733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1572265625,0.0,1691.432373046875,1895.4371337890625,0.0,4159.23046875,0.9377970695495604,1.0,0.0,3.0,1.0,0.0
18112200,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7875088453292847,0.4497743546962738,0.4107146859169006,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9099318385124208,0.7025856971740723,0.6691083312034607,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8705321550369263,0.6173991560935974,0.4345552027225494,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7731097340583801,0.4256964921951294,0.4096996486186981,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6479237675666809,0.2470360100269317,1.1465404033660889,285.00543212890625,284.95001220703125,300.8587646484375,292.1856994628906,298.7863464355469,297.2514038085937,285.0043334960937,1.0,0.7331856489181519,0.6012545228004456,0.6012545228004456,1.0,1.0,-3.687967538833618,1.5678632259368896,2.1201043128967285,0.7376222014427185,0.9779159426689148,0.9779159426689148,0.0,299.3290100097656,306.0,64755.8515625,0.0,4742.6728515625,1.0,278.843505859375,282.9156799316406,295.16607666015625,299.278076171875,293.1499938964844,293.1499938964844,278.54998779296875,33710.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835183024406432,1.0,0.0,0.0,3.802279472351074,3.80230450630188,9.64675678005733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.1572265625,0.0,1691.432373046875,1895.4371337890625,0.0,4159.23046875,0.9377970695495604,1.0,0.0,3.0,1.0,0.0
18112260,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7848120927810669,0.4482324123382568,0.4097568690776825,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9069623351097108,0.7011623382568359,0.6682577729225159,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8700944781303406,0.620832622051239,0.4372504651546478,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.771146833896637,0.4253805875778198,0.4097582995891571,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6463176608085632,0.2467714697122573,1.146675944328308,284.89727783203125,284.95001220703125,300.8393859863281,292.1703186035156,298.773681640625,297.2467041015625,284.8987121582031,1.0,0.7348813414573669,0.5999032258987427,0.5999032258987427,1.0,1.0,-3.689279317855835,1.5666977167129517,2.1225814819335938,0.7362791299819946,0.8807403445243835,0.8807403445243835,0.0,302.65625,309.0,65446.27734375,0.0,4767.37890625,1.0,278.5564270019531,282.7870178222656,295.1927185058594,299.4193725585937,293.1499938964844,293.1499938964844,278.8500061035156,38723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915376901626588,1.0,0.0,0.0,3.6955158710479736,3.6955409049987793,9.112624184126616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.71484375,0.0,1605.0335693359375,1895.4371337890625,0.0,4228.1787109375,0.9174915552139282,1.0,0.0,3.0,1.0,0.0
18112320,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7848120927810669,0.4482324123382568,0.4097568690776825,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9069623351097108,0.7011623382568359,0.6682577729225159,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8700944781303406,0.620832622051239,0.4372504651546478,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.771146833896637,0.4253805875778198,0.4097582995891571,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6463176608085632,0.2467714697122573,1.146675944328308,284.89727783203125,284.95001220703125,300.8393859863281,292.1703186035156,298.773681640625,297.2467041015625,284.8987121582031,1.0,0.7348813414573669,0.5999032258987427,0.5999032258987427,1.0,1.0,-3.689279317855835,1.5666977167129517,2.1225814819335938,0.7362791299819946,0.8807403445243835,0.8807403445243835,0.0,302.65625,309.0,65446.27734375,0.0,4767.37890625,1.0,278.5564270019531,282.7870178222656,295.1927185058594,299.4193725585937,293.1499938964844,293.1499938964844,278.8500061035156,38723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915376901626588,1.0,0.0,0.0,3.6955158710479736,3.6955409049987793,9.112624184126616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.71484375,0.0,1605.0335693359375,1895.4371337890625,0.0,4228.1787109375,0.9174915552139282,1.0,0.0,3.0,1.0,0.0
18112380,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7828550338745117,0.4478407204151153,0.4092186391353607,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9047895669937134,0.7008695602416992,0.6677625179290771,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8703799247741699,0.6254771947860718,0.4403057694435119,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7697529196739197,0.4257674813270569,0.4100070595741272,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6451404094696045,0.2469205409288406,1.147137999534607,285.00469970703125,284.95001220703125,300.8196716308594,292.1547241210937,298.7669677734375,297.2523498535156,285.00408935546875,1.0,0.7365864515304565,0.5985519289970398,0.5985519289970398,1.0,1.0,-3.692556381225586,1.5664196014404297,2.126137018203736,0.7351171970367432,0.9752984046936036,0.9752984046936036,0.0,305.3787536621094,312.0,64706.89453125,0.0,4793.94091796875,1.0,278.8426513671875,282.9179992675781,295.1357727050781,299.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,33769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98427152633667,1.0,0.0,0.0,3.794003963470459,3.7940289974212646,9.60481202127994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0244140625,0.0,1682.011962890625,1895.4371337890625,0.0,4165.74169921875,0.9361772537231444,1.0,0.0,3.0,1.0,0.0
18112440,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7828550338745117,0.4478407204151153,0.4092186391353607,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9047895669937134,0.7008695602416992,0.6677625179290771,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8703799247741699,0.6254771947860718,0.4403057694435119,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7697529196739197,0.4257674813270569,0.4100070595741272,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6451404094696045,0.2469205409288406,1.147137999534607,285.00469970703125,284.95001220703125,300.8196716308594,292.1547241210937,298.7669677734375,297.2523498535156,285.00408935546875,1.0,0.7365864515304565,0.5985519289970398,0.5985519289970398,1.0,1.0,-3.692556381225586,1.5664196014404297,2.126137018203736,0.7351171970367432,0.9752984046936036,0.9752984046936036,0.0,305.3787536621094,312.0,64706.89453125,0.0,4793.94091796875,1.0,278.8426513671875,282.9179992675781,295.1357727050781,299.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,33769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98427152633667,1.0,0.0,0.0,3.794003963470459,3.7940289974212646,9.60481202127994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0244140625,0.0,1682.011962890625,1895.4371337890625,0.0,4165.74169921875,0.9361772537231444,1.0,0.0,3.0,1.0,0.0
18112500,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7818388938903809,0.447145402431488,0.408940315246582,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.903693437576294,0.7002272009849548,0.6675350666046143,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8704712986946106,0.6272730231285095,0.4418205320835113,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7690497040748596,0.4256744384765625,0.4101707637310028,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6445722579956055,0.2468446791172027,1.1476142406463623,284.8760070800781,284.95001220703125,300.8097229003906,292.1468200683594,298.760986328125,297.2508239746094,284.8738098144531,1.0,0.7374979257583618,0.597876250743866,0.597876250743866,1.0,1.0,-3.6945481300354,1.566409468650818,2.128138780593872,0.7347413897514343,0.8862734436988831,0.8862734436988831,0.0,306.8346252441406,312.0,65664.0546875,0.0,4808.83203125,1.0,278.59490966796875,282.7752380371094,295.178955078125,299.45556640625,293.1499938964844,293.1499938964844,278.54998779296875,37526.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902490973472596,1.0,0.0,0.0,3.764234781265259,3.764260053634644,9.454676614950586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.94140625,0.0,1675.789306640625,1895.4371337890625,0.0,4217.15625,0.9299866557121276,1.0,0.0,3.0,1.0,0.0
18112560,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7802185416221619,0.4463039338588714,0.4082499742507934,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9019977450370787,0.699375331401825,0.666829526424408,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8699716329574585,0.6289329528808594,0.4430069029331207,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7678337693214417,0.4254286587238312,0.4100351631641388,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6435816287994385,0.2466481924057006,1.1472152471542358,284.8990173339844,284.95001220703125,300.7996826171875,292.1388854980469,298.75408935546875,297.2476806640625,284.9002685546875,1.0,0.7382530570030212,0.5972093343734741,0.5972093343734741,1.0,1.0,-3.6936557292938232,1.5651366710662842,2.128519058227539,0.7336980700492859,0.8797057271003723,0.8797057271003723,0.0,308.7122802734375,315.0,65323.95703125,0.0,4818.125,1.0,278.5568542480469,282.7890930175781,295.16082763671875,299.37957763671875,293.1499938964844,293.1499938964844,278.8500061035156,38655.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992213487625122,1.0,0.0,0.0,3.687537670135498,3.6875624656677246,9.073319802155312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.978515625,0.0,1595.4080810546875,1895.4371337890625,0.0,4233.9501953125,0.9157949090003968,1.0,0.0,3.0,1.0,0.0
18112620,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7783243060112,0.4459038078784942,0.4077134430408478,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8999348282814026,0.6990030407905579,0.6662692427635193,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8702928423881531,0.6336029171943665,0.4460840225219726,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7664845585823059,0.4257902204990387,0.410265177488327,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6424508094787598,0.2467894554138183,1.1476552486419678,285.0043029785156,284.95001220703125,300.7794494628906,292.1228332519531,298.7471923828125,297.2533569335937,285.00372314453125,1.0,0.7399358749389648,0.5958753824234009,0.5958753824234009,1.0,1.0,-3.696833848953247,1.56480073928833,2.132033109664917,0.7325025796890259,0.9728047251701356,0.9728047251701356,0.0,311.42791748046875,318.0,64555.10546875,0.0,4844.431640625,1.0,278.84259033203125,282.9178771972656,295.1038513183594,299.201416015625,293.1499938964844,293.1499938964844,278.54998779296875,33764.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849569797515868,1.0,0.0,0.0,3.786038875579834,3.786063671112061,9.564524816596531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.6376953125,0.0,1672.5025634765625,1895.4371337890625,0.0,4171.66015625,0.9344140887260436,1.0,0.0,3.0,1.0,0.0
18112680,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7783243060112,0.4459038078784942,0.4077134430408478,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8999348282814026,0.6990030407905579,0.6662692427635193,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8702928423881531,0.6336029171943665,0.4460840225219726,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7664845585823059,0.4257902204990387,0.410265177488327,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6424508094787598,0.2467894554138183,1.1476552486419678,285.0043029785156,284.95001220703125,300.7794494628906,292.1228332519531,298.7471923828125,297.2533569335937,285.00372314453125,1.0,0.7399358749389648,0.5958753824234009,0.5958753824234009,1.0,1.0,-3.696833848953247,1.56480073928833,2.132033109664917,0.7325025796890259,0.9728047251701356,0.9728047251701356,0.0,311.42791748046875,318.0,64555.10546875,0.0,4844.431640625,1.0,278.84259033203125,282.9178771972656,295.1038513183594,299.201416015625,293.1499938964844,293.1499938964844,278.54998779296875,33764.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849569797515868,1.0,0.0,0.0,3.786038875579834,3.786063671112061,9.564524816596531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.6376953125,0.0,1672.5025634765625,1895.4371337890625,0.0,4171.66015625,0.9344140887260436,1.0,0.0,3.0,1.0,0.0
18112740,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7757588028907776,0.4443638920783996,0.4067416787147522,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8972042798995972,0.6974326968193054,0.6652651429176331,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8699201941490173,0.6370688080787659,0.448794811964035,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7646169066429138,0.4254255592823028,0.4102697670459747,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6409441232681274,0.2465087175369262,1.1476982831954956,284.8966369628906,284.95001220703125,300.7590026855469,292.10662841796875,298.7341003417969,297.2486572265625,284.8981628417969,1.0,0.7415781617164612,0.5945414900779724,0.5945414900779724,1.0,1.0,-3.6977860927581774,1.5634312629699707,2.134354829788208,0.7310289740562439,0.8757938742637634,0.8757938742637634,0.0,314.761962890625,321.0,65187.8203125,0.0,4868.23681640625,1.0,278.55694580078125,282.79229736328125,295.1290283203125,299.34259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38760.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929481744766236,1.0,0.0,0.0,3.677899599075317,3.677924394607544,9.025952749652788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.228515625,0.0,1585.2421875,1895.4371337890625,0.0,4240.2177734375,0.9136022925376892,1.0,0.0,3.0,1.0,0.0
18112800,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7757588028907776,0.4443638920783996,0.4067416787147522,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8972042798995972,0.6974326968193054,0.6652651429176331,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8699201941490173,0.6370688080787659,0.448794811964035,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7646169066429138,0.4254255592823028,0.4102697670459747,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6409441232681274,0.2465087175369262,1.1476982831954956,284.8966369628906,284.95001220703125,300.7590026855469,292.10662841796875,298.7341003417969,297.2486572265625,284.8981628417969,1.0,0.7415781617164612,0.5945414900779724,0.5945414900779724,1.0,1.0,-3.6977860927581774,1.5634312629699707,2.134354829788208,0.7310289740562439,0.8757938742637634,0.8757938742637634,0.0,314.761962890625,321.0,65187.8203125,0.0,4868.23681640625,1.0,278.55694580078125,282.79229736328125,295.1290283203125,299.34259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38760.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929481744766236,1.0,0.0,0.0,3.677899599075317,3.677924394607544,9.025952749652788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.228515625,0.0,1585.2421875,1895.4371337890625,0.0,4240.2177734375,0.9136022925376892,1.0,0.0,3.0,1.0,0.0
18112860,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7739167213439941,0.4439582526683807,0.4062002897262573,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.895159900188446,0.6969828605651855,0.6646323800086975,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8702642917633057,0.6417645215988159,0.4518865942955017,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7633018493652344,0.4257626235485077,0.4104761779308319,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6398493647575378,0.2466422170400619,1.1481016874313354,285.0038146972656,284.95001220703125,300.73834228515625,292.0902709960937,298.7270812988281,297.2543334960937,285.0030517578125,1.0,0.7432364821434021,0.5932412147521973,0.5932412147521973,1.0,1.0,-3.700816631317138,1.5630381107330322,2.1377785205841064,0.7298089861869812,0.970032274723053,0.970032274723053,0.0,317.4776306152344,324.0,64438.2109375,0.0,4894.185546875,1.0,278.842529296875,282.92108154296875,295.0712280273437,299.1620178222656,293.1499938964844,293.1499938964844,278.54998779296875,33750.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856601357460022,1.0,0.0,0.0,3.7771847248077393,3.777209520339966,9.519841910332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4912109375,0.0,1661.9097900390625,1895.4371337890625,0.0,4177.72607421875,0.9324349761009216,1.0,0.0,3.0,1.0,0.0
