time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7739167213439941,0.4439582526683807,0.4062002897262573,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.895159900188446,0.6969828605651855,0.6646323800086975,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8702642917633057,0.6417645215988159,0.4518865942955017,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7633018493652344,0.4257626235485077,0.4104761779308319,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6398493647575378,0.2466422170400619,1.1481016874313354,285.0038146972656,284.95001220703125,300.73834228515625,292.0902709960937,298.7270812988281,297.2543334960937,285.0030517578125,1.0,0.7432364821434021,0.5932412147521973,0.5932412147521973,1.0,1.0,-3.700816631317138,1.5630381107330322,2.1377785205841064,0.7298089861869812,0.970032274723053,0.970032274723053,0.0,317.4776306152344,324.0,64438.2109375,0.0,4894.185546875,1.0,278.842529296875,282.92108154296875,295.0712280273437,299.1620178222656,293.1499938964844,293.1499938964844,278.54998779296875,33750.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856601357460022,1.0,0.0,0.0,3.7771847248077393,3.777209520339966,9.519841910332616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4912109375,0.0,1661.9097900390625,1895.4371337890625,0.0,4177.72607421875,0.9324349761009216,1.0,0.0,3.0,1.0,0.0
18112980,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7714283466339111,0.4424226582050323,0.405230164527893,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.89247065782547,0.6953442096710205,0.663561999797821,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8699303269386292,0.6452456116676331,0.4546087682247162,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7614890933036804,0.4253776967525482,0.4104606211185455,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6383950710296631,0.246356725692749,1.1481201648712158,284.89764404296875,284.95001220703125,300.717529296875,292.0737609863281,298.71392822265625,297.24969482421875,284.8990478515625,1.0,0.7448558211326599,0.5919409394264221,0.5919409394264221,1.0,1.0,-3.701650857925415,1.561629056930542,2.140021800994873,0.7283216118812561,0.8743332624435425,0.8743332624435425,0.0,320.8070678710937,327.0,65065.0859375,0.0,4917.65625,1.0,278.5567932128906,282.7947692871094,295.0959777832031,299.3005065917969,293.1499938964844,293.1499938964844,278.8500061035156,38756.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935908913612366,1.0,0.0,0.0,3.668771505355835,3.6687963008880615,8.981205041891371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8896484375,0.0,1574.8846435546875,1895.4371337890625,0.0,4245.69482421875,0.9115917682647704,1.0,0.0,3.0,1.0,0.0
18113040,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7714283466339111,0.4424226582050323,0.405230164527893,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.89247065782547,0.6953442096710205,0.663561999797821,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8699303269386292,0.6452456116676331,0.4546087682247162,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7614890933036804,0.4253776967525482,0.4104606211185455,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6383950710296631,0.246356725692749,1.1481201648712158,284.89764404296875,284.95001220703125,300.717529296875,292.0737609863281,298.71392822265625,297.24969482421875,284.8990478515625,1.0,0.7448558211326599,0.5919409394264221,0.5919409394264221,1.0,1.0,-3.701650857925415,1.561629056930542,2.140021800994873,0.7283216118812561,0.8743332624435425,0.8743332624435425,0.0,320.8070678710937,327.0,65065.0859375,0.0,4917.65625,1.0,278.5567932128906,282.7947692871094,295.0959777832031,299.3005065917969,293.1499938964844,293.1499938964844,278.8500061035156,38756.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935908913612366,1.0,0.0,0.0,3.668771505355835,3.6687963008880615,8.981205041891371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8896484375,0.0,1574.8846435546875,1895.4371337890625,0.0,4245.69482421875,0.9115917682647704,1.0,0.0,3.0,1.0,0.0
18113100,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7702611684799194,0.4421508610248565,0.404766172170639,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8911827206611633,0.6949933767318726,0.6629952192306519,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8698444962501526,0.6475406885147095,0.4560017883777618,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7606191635131836,0.4254663288593292,0.4104143381118774,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6376752257347107,0.246364340186119,1.1478956937789917,285.0123596191406,284.95001220703125,300.70709228515625,292.06549072265625,298.7099609375,297.2518005371094,285.0132141113281,1.0,0.7456027269363403,0.5912907719612122,0.5912907719612122,1.0,1.0,-3.701752901077272,1.5607999563217163,2.1409528255462646,0.7273667454719543,0.9536570310592652,0.9536570310592652,0.0,322.3612060546875,327.0,64218.1015625,0.0,4927.79833984375,1.0,278.802001953125,282.9303894042969,295.0374450683594,299.07763671875,293.1499938964844,293.1499938964844,278.8500061035156,34381.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880439639091492,1.0,0.0,0.0,3.712479591369629,3.712503910064697,9.19647561659076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.201171875,0.0,1591.4791259765625,1895.4371337890625,0.0,4198.24365234375,0.9195823073387146,1.0,0.0,3.0,1.0,0.0
18113160,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7696228623390198,0.4420039057731628,0.4046736061573028,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8904298543930054,0.6948084831237793,0.662846028804779,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8702794313430786,0.6499565839767456,0.4577047228813171,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7601949572563171,0.4256856441497803,0.4106378257274627,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6373243927955627,0.2464798092842102,1.1484750509262085,285.00299072265625,284.95001220703125,300.69659423828125,292.05718994140625,298.706787109375,297.2553405761719,285.001953125,1.0,0.7464885711669922,0.5906433463096619,0.5906433463096619,1.0,1.0,-3.704474210739136,1.5611155033111572,2.1433587074279785,0.7270249128341675,0.9670708775520324,0.9670708775520324,0.0,323.53497314453125,330.0,64319.48046875,0.0,4943.1455078125,1.0,278.843505859375,282.9227294921875,295.0372619628906,299.1203918457031,293.1499938964844,293.1499938964844,278.54998779296875,33692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862563014030457,1.0,0.0,0.0,3.769921064376831,3.7699458599090576,9.483262601861496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.3681640625,0.0,1652.890380859375,1895.4371337890625,0.0,4182.8642578125,0.9305406808853148,1.0,0.0,3.0,1.0,0.0
18113220,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7672188878059387,0.4404733180999756,0.4037108421325683,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8877899646759033,0.6931024193763733,0.6617149114608765,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.869989275932312,0.6534509658813477,0.4604414403438568,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7584412097930908,0.4252812564373016,0.4106056094169616,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6359230279922485,0.2461901158094406,1.1484769582748413,284.8990783691406,284.95001220703125,300.6755676269531,292.0404968261719,298.69354248046875,297.2507019042969,284.9003295898437,1.0,0.748085618019104,0.5893484354019165,0.5893484354019165,1.0,1.0,-3.7052218914031982,1.559643268585205,2.145578622817993,0.7254957556724548,0.8731725215911865,0.8731725215911865,0.0,326.8528137207031,333.0,64961.20703125,0.0,4966.32421875,1.0,278.5566711425781,282.7964172363281,295.0623779296875,299.2564392089844,293.1499938964844,293.1499938964844,278.8500061035156,38738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941611289978028,1.0,0.0,0.0,3.660398960113525,3.660423517227173,8.940260158851743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.275390625,0.0,1565.3189697265625,1895.4371337890625,0.0,4250.5498046875,0.909676432609558,1.0,0.0,3.0,1.0,0.0
18113280,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7672188878059387,0.4404733180999756,0.4037108421325683,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8877899646759033,0.6931024193763733,0.6617149114608765,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.869989275932312,0.6534509658813477,0.4604414403438568,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7584412097930908,0.4252812564373016,0.4106056094169616,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6359230279922485,0.2461901158094406,1.1484769582748413,284.8990783691406,284.95001220703125,300.6755676269531,292.0404968261719,298.69354248046875,297.2507019042969,284.9003295898437,1.0,0.748085618019104,0.5893484354019165,0.5893484354019165,1.0,1.0,-3.7052218914031982,1.559643268585205,2.145578622817993,0.7254957556724548,0.8731725215911865,0.8731725215911865,0.0,326.8528137207031,333.0,64961.20703125,0.0,4966.32421875,1.0,278.5566711425781,282.7964172363281,295.0623779296875,299.2564392089844,293.1499938964844,293.1499938964844,278.8500061035156,38738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941611289978028,1.0,0.0,0.0,3.660398960113525,3.660423517227173,8.940260158851743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.275390625,0.0,1565.3189697265625,1895.4371337890625,0.0,4250.5498046875,0.909676432609558,1.0,0.0,3.0,1.0,0.0
18113340,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7654690146446228,0.4400382936000824,0.4031527936458587,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.885773241519928,0.69247967004776,0.6609314680099487,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8703606724739075,0.658170223236084,0.4635509550571441,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7571828961372375,0.4255597591400146,0.4107633233070373,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6348865628242493,0.2463034093379974,1.148810863494873,285.00201416015625,284.95001220703125,300.6544494628906,292.0237731933594,298.6863098144531,297.2562561035156,285.0012512207031,1.0,0.7496963739395142,0.5880535244941711,0.5880535244941711,1.0,1.0,-3.707930326461792,1.5590482950210571,2.1488821506500244,0.7241479754447937,0.9639225602149964,0.9639225602149964,0.0,329.578125,336.0,64197.18359375,0.0,4991.52001953125,1.0,278.8424072265625,282.9247131347656,295.0048522949219,299.07965087890625,293.1499938964844,293.1499938964844,278.54998779296875,33762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869152903556824,1.0,0.0,0.0,3.759512186050415,3.7595369815826416,9.43096836181212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.61328125,0.0,1641.209716796875,1895.4371337890625,0.0,4188.5380859375,0.92844820022583,1.0,0.0,3.0,1.0,0.0
18113400,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7654690146446228,0.4400382936000824,0.4031527936458587,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.885773241519928,0.69247967004776,0.6609314680099487,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8703606724739075,0.658170223236084,0.4635509550571441,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7571828961372375,0.4255597591400146,0.4107633233070373,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6348865628242493,0.2463034093379974,1.148810863494873,285.00201416015625,284.95001220703125,300.6544494628906,292.0237731933594,298.6863098144531,297.2562561035156,285.0012512207031,1.0,0.7496963739395142,0.5880535244941711,0.5880535244941711,1.0,1.0,-3.707930326461792,1.5590482950210571,2.1488821506500244,0.7241479754447937,0.9639225602149964,0.9639225602149964,0.0,329.578125,336.0,64197.18359375,0.0,4991.52001953125,1.0,278.8424072265625,282.9247131347656,295.0048522949219,299.07965087890625,293.1499938964844,293.1499938964844,278.54998779296875,33762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869152903556824,1.0,0.0,0.0,3.759512186050415,3.7595369815826416,9.43096836181212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.61328125,0.0,1641.209716796875,1895.4371337890625,0.0,4188.5380859375,0.92844820022583,1.0,0.0,3.0,1.0,0.0
18113460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7631213068962097,0.4385084509849548,0.4021779894828796,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8831563591957092,0.6907016038894653,0.6597197651863098,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8700845837593079,0.6616716980934143,0.4662844538688659,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7554639577865601,0.4251316785812378,0.4107016921043396,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.633516252040863,0.2460062503814697,1.1487619876861572,284.899658203125,284.95001220703125,300.6333312988281,292.00701904296875,298.67303466796875,297.2516174316406,284.90087890625,1.0,0.7512661218643188,0.5867534875869751,0.5867534875869751,1.0,1.0,-3.708466053009033,1.5574443340301514,2.151021718978882,0.7225301265716553,0.8709457516670227,0.8709457516670227,0.0,332.90435791015625,339.0,64825.06640625,0.0,5014.16162109375,1.0,278.5567321777344,282.7999267578125,295.0289001464844,299.21405029296875,293.1499938964844,293.1499938964844,278.8500061035156,38757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947832226753236,1.0,0.0,0.0,3.649793386459351,3.649817705154419,8.88852753178071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.841796875,0.0,1553.56787109375,1895.4371337890625,0.0,4255.8408203125,0.9073453545570374,1.0,0.0,3.0,1.0,0.0
18113520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7631213068962097,0.4385084509849548,0.4021779894828796,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8831563591957092,0.6907016038894653,0.6597197651863098,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8700845837593079,0.6616716980934143,0.4662844538688659,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7554639577865601,0.4251316785812378,0.4107016921043396,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.633516252040863,0.2460062503814697,1.1487619876861572,284.899658203125,284.95001220703125,300.6333312988281,292.00701904296875,298.67303466796875,297.2516174316406,284.90087890625,1.0,0.7512661218643188,0.5867534875869751,0.5867534875869751,1.0,1.0,-3.708466053009033,1.5574443340301514,2.151021718978882,0.7225301265716553,0.8709457516670227,0.8709457516670227,0.0,332.90435791015625,339.0,64825.06640625,0.0,5014.16162109375,1.0,278.5567321777344,282.7999267578125,295.0289001464844,299.21405029296875,293.1499938964844,293.1499938964844,278.8500061035156,38757.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947832226753236,1.0,0.0,0.0,3.649793386459351,3.649817705154419,8.88852753178071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.841796875,0.0,1553.56787109375,1895.4371337890625,0.0,4255.8408203125,0.9073453545570374,1.0,0.0,3.0,1.0,0.0
18113580,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.761425256729126,0.4380658566951751,0.4016177356243133,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8811637163162231,0.6900017261505127,0.6588687300682068,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8704754710197449,0.666405975818634,0.4694052040576935,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7542389631271362,0.4253857731819153,0.4108388125896454,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6325097680091858,0.2461126297712326,1.1490705013275146,285.0014343261719,284.95001220703125,300.6121520996094,291.9902648925781,298.665771484375,297.2572021484375,285.00067138671875,1.0,0.7528541684150696,0.5854535102844238,0.5854535102844238,1.0,1.0,-3.711048603057861,1.556752324104309,2.154296398162842,0.7211146950721741,0.9608361721038818,0.9608361721038818,0.0,335.6263732910156,342.0,64066.12890625,0.0,5039.02197265625,1.0,278.8423156738281,282.92706298828125,294.9712219238281,299.037353515625,293.1499938964844,293.1499938964844,278.54998779296875,33756.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875133633613586,1.0,0.0,0.0,3.749607563018799,3.7496321201324463,9.381340646541504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.2314453125,0.0,1629.5955810546875,1895.4371337890625,0.0,4193.68310546875,0.9262131452560424,1.0,0.0,3.0,1.0,0.0
18113640,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.761425256729126,0.4380658566951751,0.4016177356243133,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8811637163162231,0.6900017261505127,0.6588687300682068,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8704754710197449,0.666405975818634,0.4694052040576935,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7542389631271362,0.4253857731819153,0.4108388125896454,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6325097680091858,0.2461126297712326,1.1490705013275146,285.0014343261719,284.95001220703125,300.6121520996094,291.9902648925781,298.665771484375,297.2572021484375,285.00067138671875,1.0,0.7528541684150696,0.5854535102844238,0.5854535102844238,1.0,1.0,-3.711048603057861,1.556752324104309,2.154296398162842,0.7211146950721741,0.9608361721038818,0.9608361721038818,0.0,335.6263732910156,342.0,64066.12890625,0.0,5039.02197265625,1.0,278.8423156738281,282.92706298828125,294.9712219238281,299.037353515625,293.1499938964844,293.1499938964844,278.54998779296875,33756.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875133633613586,1.0,0.0,0.0,3.749607563018799,3.7496321201324463,9.381340646541504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.2314453125,0.0,1629.5955810546875,1895.4371337890625,0.0,4193.68310546875,0.9262131452560424,1.0,0.0,3.0,1.0,0.0
18113700,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7605337500572205,0.4373647272586822,0.4013195931911468,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8801309466362,0.6891711950302124,0.6584513187408447,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8706062436103821,0.6682180166244507,0.4709368050098419,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7536121010780334,0.4252299666404724,0.4109384417533874,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6320177316665649,0.2460170239210128,1.1494475603103638,284.8775634765625,284.95001220703125,300.6015930175781,291.9818725585937,298.6595153808594,297.25555419921875,284.8762512207031,1.0,0.7537011504173279,0.5848034620285034,0.5848034620285034,1.0,1.0,-3.7126119136810303,1.556499719619751,2.1561119556427,0.7205902338027954,0.8745174407958984,0.8745174407958984,0.0,337.0917053222656,342.0,64960.953125,0.0,5052.90966796875,1.0,278.5954895019531,282.7787475585937,295.0135498046875,299.2445068359375,293.1499938964844,293.1499938964844,278.54998779296875,37685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934264421463012,1.0,0.0,0.0,3.7158803939819336,3.7159054279327393,9.213332532453932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.947265625,0.0,1620.546142578125,1895.4371337890625,0.0,4244.2939453125,0.9192354679107666,1.0,0.0,3.0,1.0,0.0
18113760,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7591485977172852,0.4365386068820953,0.4006426930427551,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8785874843597412,0.6881572604179382,0.6575916409492493,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8702268004417419,0.6699126958847046,0.4721429944038391,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7525662183761597,0.4249368906021118,0.4107562601566314,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6311771273612976,0.2458105534315109,1.1489956378936768,284.9004821777344,284.95001220703125,300.5910339355469,291.9735107421875,298.6524963378906,297.2525634765625,284.90185546875,1.0,0.7544006109237671,0.5841643214225769,0.5841643214225769,1.0,1.0,-3.711453914642334,1.555073380470276,2.156380653381348,0.719450831413269,0.8688953518867493,0.8688953518867493,0.0,338.9486083984375,345.0,64679.70703125,0.0,5061.2802734375,1.0,278.55682373046875,282.8040466308594,294.99542236328125,299.1712341308594,293.1499938964844,293.1499938964844,278.8500061035156,38785.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953634142875672,1.0,0.0,0.0,3.6380693912506095,3.638093709945679,8.831515287965885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.3349609375,0.0,1540.7064208984375,1895.4371337890625,0.0,4260.77099609375,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
18113820,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7574998736381531,0.4360858201980591,0.4000768363475799,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8766152858734131,0.6873807311058044,0.6566725969314575,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8706289529800415,0.6746547818183899,0.4752691090106964,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7513691782951355,0.425165593624115,0.410871684551239,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6301947832107544,0.2459098100662231,1.149279236793518,285.0008239746094,284.95001220703125,300.5699462890625,291.956787109375,298.6452941894531,297.2580871582031,285.00006103515625,1.0,0.75596684217453,0.5828860998153687,0.5828860998153687,1.0,1.0,-3.7138986587524414,1.554317831993103,2.159580707550049,0.7180041670799255,0.9577754139900208,0.9577754139900208,0.0,341.67242431640625,348.0,63931.546875,0.0,5085.79541015625,1.0,278.8422546386719,282.929443359375,294.93768310546875,298.99493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33748.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880763292312622,1.0,0.0,0.0,3.73947811126709,3.739502668380737,9.33072271891433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.4541015625,0.0,1617.7520751953125,1895.4371337890625,0.0,4198.521484375,0.923925280570984,1.0,0.0,3.0,1.0,0.0
18113880,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7574998736381531,0.4360858201980591,0.4000768363475799,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8766152858734131,0.6873807311058044,0.6566725969314575,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8706289529800415,0.6746547818183899,0.4752691090106964,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7513691782951355,0.425165593624115,0.410871684551239,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6301947832107544,0.2459098100662231,1.149279236793518,285.0008239746094,284.95001220703125,300.5699462890625,291.956787109375,298.6452941894531,297.2580871582031,285.00006103515625,1.0,0.75596684217453,0.5828860998153687,0.5828860998153687,1.0,1.0,-3.7138986587524414,1.554317831993103,2.159580707550049,0.7180041670799255,0.9577754139900208,0.9577754139900208,0.0,341.67242431640625,348.0,63931.546875,0.0,5085.79541015625,1.0,278.8422546386719,282.929443359375,294.93768310546875,298.99493408203125,293.1499938964844,293.1499938964844,278.54998779296875,33748.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880763292312622,1.0,0.0,0.0,3.73947811126709,3.739502668380737,9.33072271891433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.4541015625,0.0,1617.7520751953125,1895.4371337890625,0.0,4198.521484375,0.923925280570984,1.0,0.0,3.0,1.0,0.0
18113940,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7552814483642578,0.4345599114894867,0.3990936577320099,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8740702867507935,0.6854715943336487,0.6553248167037964,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8703932166099548,0.6781611442565918,0.4780011475086212,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7497316002845764,0.4246948957443237,0.4107633233070373,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6288883090019226,0.2456019520759582,1.1491657495498655,284.90069580078125,284.95001220703125,300.5489501953125,291.9401550292969,298.6321105957031,297.25341796875,284.9017028808594,1.0,0.7574886679649353,0.5816078186035156,0.5816078186035156,1.0,1.0,-3.714124202728272,1.5525457859039309,2.161578416824341,0.7162848711013794,0.8664665818214417,0.8664665818214417,0.0,344.9997253417969,351.0,64545.4140625,0.0,5107.57666015625,1.0,278.55731201171875,282.80694580078125,294.9615478515625,299.12823486328125,293.1499938964844,293.1499938964844,278.8500061035156,38689.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995890498161316,1.0,0.0,0.0,3.628648996353149,3.628673076629639,8.785838190306094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.9140625,0.0,1529.5491943359375,1895.4371337890625,0.0,4265.24560546875,0.9026042222976683,1.0,0.0,3.0,1.0,0.0
18114000,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7552814483642578,0.4345599114894867,0.3990936577320099,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8740702867507935,0.6854715943336487,0.6553248167037964,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8703932166099548,0.6781611442565918,0.4780011475086212,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7497316002845764,0.4246948957443237,0.4107633233070373,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6288883090019226,0.2456019520759582,1.1491657495498655,284.90069580078125,284.95001220703125,300.5489501953125,291.9401550292969,298.6321105957031,297.25341796875,284.9017028808594,1.0,0.7574886679649353,0.5816078186035156,0.5816078186035156,1.0,1.0,-3.714124202728272,1.5525457859039309,2.161578416824341,0.7162848711013794,0.8664665818214417,0.8664665818214417,0.0,344.9997253417969,351.0,64545.4140625,0.0,5107.57666015625,1.0,278.55731201171875,282.80694580078125,294.9615478515625,299.12823486328125,293.1499938964844,293.1499938964844,278.8500061035156,38689.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995890498161316,1.0,0.0,0.0,3.628648996353149,3.628673076629639,8.785838190306094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.9140625,0.0,1529.5491943359375,1895.4371337890625,0.0,4265.24560546875,0.9026042222976683,1.0,0.0,3.0,1.0,0.0
18114060,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7536863684654236,0.4340969622135162,0.3985282480716705,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8721281290054321,0.6846221089363098,0.6543471217155457,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8708122372627258,0.6829056143760681,0.4811345636844635,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7485671639442444,0.4248985350131988,0.4108607470989227,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.627931535243988,0.2456943094730377,1.149432897567749,285.0002746582031,284.95001220703125,300.5280456542969,291.9236145019531,298.6250305175781,297.2589111328125,284.99951171875,1.0,0.7590340375900269,0.5803653001785278,0.5803653001785278,1.0,1.0,-3.716466426849365,1.5517622232437134,2.1647040843963623,0.7148376703262329,0.9547184705734252,0.9547184705734252,0.0,347.7181701660156,354.0,63793.30859375,0.0,5131.80029296875,1.0,278.8421630859375,282.93194580078125,294.9043273925781,298.952392578125,293.1499938964844,293.1499938964844,278.54998779296875,33737.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885989427566528,1.0,0.0,0.0,3.729051351547241,3.7290756702423096,9.278761012865288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.3681640625,0.0,1605.6129150390625,1895.4371337890625,0.0,4203.00927734375,0.921569049358368,1.0,0.0,3.0,1.0,0.0
18114120,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7536863684654236,0.4340969622135162,0.3985282480716705,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8721281290054321,0.6846221089363098,0.6543471217155457,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8708122372627258,0.6829056143760681,0.4811345636844635,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7485671639442444,0.4248985350131988,0.4108607470989227,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.627931535243988,0.2456943094730377,1.149432897567749,285.0002746582031,284.95001220703125,300.5280456542969,291.9236145019531,298.6250305175781,297.2589111328125,284.99951171875,1.0,0.7590340375900269,0.5803653001785278,0.5803653001785278,1.0,1.0,-3.716466426849365,1.5517622232437134,2.1647040843963623,0.7148376703262329,0.9547184705734252,0.9547184705734252,0.0,347.7181701660156,354.0,63793.30859375,0.0,5131.80029296875,1.0,278.8421630859375,282.93194580078125,294.9043273925781,298.952392578125,293.1499938964844,293.1499938964844,278.54998779296875,33737.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885989427566528,1.0,0.0,0.0,3.729051351547241,3.7290756702423096,9.278761012865288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.3681640625,0.0,1605.6129150390625,1895.4371337890625,0.0,4203.00927734375,0.921569049358368,1.0,0.0,3.0,1.0,0.0
18114180,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7515307068824768,0.4325718581676483,0.3975419700145721,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8696232438087463,0.6826526522636414,0.652938187122345,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8705931901931763,0.6864056587219238,0.4838616549968719,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7469683289527893,0.4244067072868347,0.4107306003570556,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6266512870788574,0.2453814446926117,1.149292230606079,284.9013061523437,284.95001220703125,300.5072937011719,291.9071655273437,298.61199951171875,297.25421142578125,284.9022827148437,1.0,0.7605330348014832,0.57912278175354,0.57912278175354,1.0,1.0,-3.716549873352051,1.5499502420425415,2.16659951210022,0.7131105065345764,0.8642632365226746,0.8642632365226746,0.0,351.044921875,357.0,64398.3125,0.0,5153.17236328125,1.0,278.5574035644531,282.8106994628906,294.928466796875,299.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38690.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996402144432068,1.0,0.0,0.0,3.61729884147644,3.6173229217529297,8.730960985303682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.595703125,0.0,1517.043212890625,1895.4371337890625,0.0,4269.58544921875,0.9000884294509888,1.0,0.0,3.0,1.0,0.0
18114240,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7515307068824768,0.4325718581676483,0.3975419700145721,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8696232438087463,0.6826526522636414,0.652938187122345,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8705931901931763,0.6864056587219238,0.4838616549968719,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7469683289527893,0.4244067072868347,0.4107306003570556,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6266512870788574,0.2453814446926117,1.149292230606079,284.9013061523437,284.95001220703125,300.5072937011719,291.9071655273437,298.61199951171875,297.25421142578125,284.9022827148437,1.0,0.7605330348014832,0.57912278175354,0.57912278175354,1.0,1.0,-3.716549873352051,1.5499502420425415,2.16659951210022,0.7131105065345764,0.8642632365226746,0.8642632365226746,0.0,351.044921875,357.0,64398.3125,0.0,5153.17236328125,1.0,278.5574035644531,282.8106994628906,294.928466796875,299.08544921875,293.1499938964844,293.1499938964844,278.8500061035156,38690.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996402144432068,1.0,0.0,0.0,3.61729884147644,3.6173229217529297,8.730960985303682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.595703125,0.0,1517.043212890625,1895.4371337890625,0.0,4269.58544921875,0.9000884294509888,1.0,0.0,3.0,1.0,0.0
18114300,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7505357265472412,0.4322814643383026,0.3970828652381897,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8684390187263489,0.6821197271347046,0.6522223353385925,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8705769181251526,0.6887266039848328,0.4852733314037323,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7462124824523926,0.4244365096092224,0.4106394350528717,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6260232925415039,0.2453736513853073,1.149025321006775,285.0108337402344,284.95001220703125,300.4969787597656,291.89898681640625,298.608154296875,297.25634765625,285.0114440917969,1.0,0.7612282633781433,0.5785015225410461,0.5785015225410461,1.0,1.0,-3.7163960933685294,1.5489721298217771,2.167423963546753,0.7120698094367981,0.9403114318847656,0.9403114318847656,0.0,352.5838623046875,357.0,63551.72265625,0.0,5162.50439453125,1.0,278.80084228515625,282.943359375,294.8705749511719,298.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,34314.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908559322357178,1.0,0.0,0.0,3.661733627319336,3.661757230758667,8.946780098995077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5283203125,0.0,1533.6136474609375,1895.4371337890625,0.0,4222.35009765625,0.9081893563270568,1.0,0.0,3.0,1.0,0.0
18114360,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7499726414680481,0.4320997595787048,0.3969655930995941,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8676983118057251,0.6817349791526794,0.6518937945365906,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8710108995437622,0.6911492347717285,0.4869888722896576,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7458229660987854,0.4245853722095489,0.410802811384201,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6257070302963257,0.2454666048288345,1.1495239734649658,284.9994201660156,284.95001220703125,300.4867248535156,291.8908386230469,298.60504150390625,297.2596740722656,284.99835205078125,1.0,0.7620553970336914,0.5778847932815552,0.5778847932815552,1.0,1.0,-3.71871829032898,1.5490672588348389,2.1696510314941406,0.7116022109985352,0.9514474272727966,0.9514474272727966,0.0,353.77008056640625,360.0,63652.515625,0.0,5176.9638671875,1.0,278.8431091308594,282.93389892578125,294.87060546875,298.9096374511719,293.1499938964844,293.1499938964844,278.54998779296875,33670.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890355467796326,1.0,0.0,0.0,3.720346212387085,3.720370531082153,9.235491802428442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8427734375,0.0,1595.0823974609375,1895.4371337890625,0.0,4206.75537109375,0.9192896485328674,1.0,0.0,3.0,1.0,0.0
18114420,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7481876015663147,0.430742472410202,0.3961457908153534,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8655938506126404,0.6799471974372864,0.6506673097610474,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8708904385566711,0.6941888928413391,0.4894204139709472,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.744500458240509,0.424133688211441,0.4107109308242798,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6246465444564819,0.245192214846611,1.1495102643966677,284.8973388671875,284.95001220703125,300.46881103515625,291.87664794921875,298.5935974121094,297.2553100585937,284.8988037109375,1.0,0.7633774280548096,0.5768010020256042,0.5768010020256042,1.0,1.0,-3.719065427780152,1.5475776195526123,2.17148756980896,0.7101518511772156,0.8630651235580444,0.8630651235580444,0.0,356.6496887207031,360.0,64288.05078125,0.0,5196.29443359375,1.0,278.5614929199219,282.81024169921875,294.9027404785156,299.0595092773437,293.1499938964844,293.1499938964844,278.54998779296875,38916.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967764019966124,1.0,0.0,0.0,3.6150949001312256,3.615118980407715,8.720325581634825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.2919921875,0.0,1516.29345703125,1895.4371337890625,0.0,4272.7578125,0.8997478485107422,1.0,0.0,3.0,1.0,0.0
18114480,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.747891366481781,0.4305790364742279,0.3959877490997314,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8652498126029968,0.6797139644622803,0.6504398584365845,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708213567733765,0.6946419477462769,0.4897181987762451,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7442720532417297,0.4240754842758178,0.410658061504364,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6244575381278992,0.2451508641242981,1.149374008178711,284.90191650390625,284.95001220703125,300.4663391113281,291.87469482421875,298.5921630859375,297.2549743652344,284.9031066894531,1.0,0.7635340094566345,0.576651394367218,0.576651394367218,1.0,1.0,-3.718731641769409,1.5472084283828735,2.171523094177246,0.7098478674888611,0.8621543645858765,0.8621543645858765,0.0,357.0825500488281,363.0,64244.50390625,0.0,5198.05078125,1.0,278.55780029296875,282.8148193359375,294.89605712890625,299.0433959960937,293.1499938964844,293.1499938964844,278.8500061035156,38725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968453049659728,1.0,0.0,0.0,3.60540771484375,3.6054317951202393,8.67365372414497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9697265625,0.0,1504.2626953125,1895.4371337890625,0.0,4273.34130859375,0.8974891304969788,1.0,0.0,3.0,1.0,0.0
18114540,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7463798522949219,0.4300937950611114,0.3954102098941803,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8633565902709961,0.678730845451355,0.6493453979492188,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8712477087974548,0.6993741989135742,0.4928442537784576,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7431545853614807,0.4242287874221802,0.4107134342193603,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6235314607620239,0.2452297359704971,1.1495976448059082,284.9990234375,284.95001220703125,300.4461975097656,291.8587341308594,298.5853576660156,297.26031494140625,284.998291015625,1.0,0.7650381326675415,0.5754179954528809,0.5754179954528809,1.0,1.0,-3.720807075500488,1.546259880065918,2.1745471954345703,0.7083017826080322,0.9485837817192078,0.9485837817192078,0.0,359.8055419921875,366.0,63512.4140625,0.0,5221.5888671875,1.0,278.8420104980469,282.9368896484375,294.8393249511719,298.8687744140625,293.1499938964844,293.1499938964844,278.54998779296875,33720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895305633544922,1.0,0.0,0.0,3.7079849243164062,3.708009004592896,9.174220849672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1171875,0.0,1581.3160400390625,1895.4371337890625,0.0,4211.00048828125,0.9168164134025574,1.0,0.0,3.0,1.0,0.0
18114600,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7463798522949219,0.4300937950611114,0.3954102098941803,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8633565902709961,0.678730845451355,0.6493453979492188,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8712477087974548,0.6993741989135742,0.4928442537784576,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7431545853614807,0.4242287874221802,0.4107134342193603,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6235314607620239,0.2452297359704971,1.1495976448059082,284.9990234375,284.95001220703125,300.4461975097656,291.8587341308594,298.5853576660156,297.26031494140625,284.998291015625,1.0,0.7650381326675415,0.5754179954528809,0.5754179954528809,1.0,1.0,-3.720807075500488,1.546259880065918,2.1745471954345703,0.7083017826080322,0.9485837817192078,0.9485837817192078,0.0,359.8055419921875,366.0,63512.4140625,0.0,5221.5888671875,1.0,278.8420104980469,282.9368896484375,294.8393249511719,298.8687744140625,293.1499938964844,293.1499938964844,278.54998779296875,33720.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895305633544922,1.0,0.0,0.0,3.7079849243164062,3.708009004592896,9.174220849672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1171875,0.0,1581.3160400390625,1895.4371337890625,0.0,4211.00048828125,0.9168164134025574,1.0,0.0,3.0,1.0,0.0
18114660,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7443351149559021,0.4285697042942047,0.3944138288497925,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8609318733215332,0.6766549348831177,0.6478233933448792,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8710480332374573,0.7028475999832153,0.4955480098724365,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7416216135025024,0.4236947894096374,0.4105374217033386,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6222856640815735,0.2449069023132324,1.1493970155715942,284.903076171875,284.95001220703125,300.4263000488281,291.8429870605469,298.5726318359375,297.2555236816406,284.9037780761719,1.0,0.7664919495582581,0.574183464050293,0.574183464050293,1.0,1.0,-3.7205865383148193,1.54426908493042,2.1763174533843994,0.7064650654792786,0.8602114319801331,0.8602114319801331,0.0,363.1352844238281,369.0,64103.0703125,0.0,5242.09716796875,1.0,278.5578918457031,282.81866455078125,294.8638610839844,299.0010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38627.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972854852676392,1.0,0.0,0.0,3.594965696334839,3.594989776611328,8.623484859526798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7763671875,0.0,1492.16064453125,1895.4371337890625,0.0,4277.06982421875,0.8951493501663208,1.0,0.0,3.0,1.0,0.0
18114720,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7443351149559021,0.4285697042942047,0.3944138288497925,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8609318733215332,0.6766549348831177,0.6478233933448792,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8710480332374573,0.7028475999832153,0.4955480098724365,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7416216135025024,0.4236947894096374,0.4105374217033386,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6222856640815735,0.2449069023132324,1.1493970155715942,284.903076171875,284.95001220703125,300.4263000488281,291.8429870605469,298.5726318359375,297.2555236816406,284.9037780761719,1.0,0.7664919495582581,0.574183464050293,0.574183464050293,1.0,1.0,-3.7205865383148193,1.54426908493042,2.1763174533843994,0.7064650654792786,0.8602114319801331,0.8602114319801331,0.0,363.1352844238281,369.0,64103.0703125,0.0,5242.09716796875,1.0,278.5578918457031,282.81866455078125,294.8638610839844,299.0010986328125,293.1499938964844,293.1499938964844,278.8500061035156,38627.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972854852676392,1.0,0.0,0.0,3.594965696334839,3.594989776611328,8.623484859526798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7763671875,0.0,1492.16064453125,1895.4371337890625,0.0,4277.06982421875,0.8951493501663208,1.0,0.0,3.0,1.0,0.0
