time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7428723573684692,0.428078681230545,0.3938387036323547,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8590764999389648,0.6756177544593811,0.6466854810714722,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8714869022369385,0.7075728178024292,0.4986739456653595,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7405329942703247,0.4238260984420776,0.4105760157108307,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6213755011558533,0.2449807673692703,1.1496063470840454,284.99859619140625,284.95001220703125,300.4067077636719,291.82745361328125,298.5660400390625,297.2608337402344,284.9978332519531,1.0,0.7679762244224548,0.5729489326477051,0.5729489326477051,1.0,1.0,-3.722575426101685,1.5432493686676023,2.179326057434082,0.704871416091919,0.9455071091651917,0.9455071091651917,0.0,365.8489074707031,372.0,63368.91015625,0.0,5265.3505859375,1.0,278.8419494628906,282.9395751953125,294.80780029296875,298.8276062011719,293.1499938964844,293.1499938964844,278.54998779296875,33711.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899260401725768,1.0,0.0,0.0,3.69711184501648,3.6971359252929688,9.12049586077046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.953125,0.0,1568.87158203125,1895.4371337890625,0.0,4214.3896484375,0.9143575429916382,1.0,0.0,3.0,1.0,0.0
18114840,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7428723573684692,0.428078681230545,0.3938387036323547,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8590764999389648,0.6756177544593811,0.6466854810714722,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8714869022369385,0.7075728178024292,0.4986739456653595,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7405329942703247,0.4238260984420776,0.4105760157108307,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6213755011558533,0.2449807673692703,1.1496063470840454,284.99859619140625,284.95001220703125,300.4067077636719,291.82745361328125,298.5660400390625,297.2608337402344,284.9978332519531,1.0,0.7679762244224548,0.5729489326477051,0.5729489326477051,1.0,1.0,-3.722575426101685,1.5432493686676023,2.179326057434082,0.704871416091919,0.9455071091651917,0.9455071091651917,0.0,365.8489074707031,372.0,63368.91015625,0.0,5265.3505859375,1.0,278.8419494628906,282.9395751953125,294.80780029296875,298.8276062011719,293.1499938964844,293.1499938964844,278.54998779296875,33711.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899260401725768,1.0,0.0,0.0,3.69711184501648,3.6971359252929688,9.12049586077046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.953125,0.0,1568.87158203125,1895.4371337890625,0.0,4214.3896484375,0.9143575429916382,1.0,0.0,3.0,1.0,0.0
18114900,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7420861721038818,0.4273648858070373,0.3935198187828064,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8581030368804932,0.674631655216217,0.6461117267608643,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8716226816177368,0.709342360496521,0.5001857280731201,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7399625182151794,0.4236079752445221,0.4106151461601257,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6209189891815186,0.2448672354221344,1.149902582168579,284.87860107421875,284.95001220703125,300.39703369140625,291.8197937011719,298.5600891113281,297.2589416503906,284.8779602050781,1.0,0.7687646746635437,0.5723317265510559,0.5723317265510559,1.0,1.0,-3.723731517791748,1.54278564453125,2.180945873260498,0.7042316794395447,0.8611125946044922,0.8611125946044922,0.0,367.3258056640625,372.0,64207.8046875,0.0,5278.220703125,1.0,278.59722900390625,282.79656982421875,294.85107421875,299.0320739746094,293.1499938964844,293.1499938964844,278.54998779296875,37952.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958196878433228,1.0,0.0,0.0,3.657771825790405,3.6577963829040527,8.927431736083236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.458984375,0.0,1556.4742431640625,1895.4371337890625,0.0,4264.64501953125,0.9063135981559752,1.0,0.0,3.0,1.0,0.0
18114960,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7408901453018188,0.4265559613704681,0.392847865819931,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8567073345184326,0.6734991073608398,0.6451267600059509,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8713070750236511,0.7110263109207153,0.5013709664344788,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.739039957523346,0.4232734441757202,0.410385251045227,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6201489567756653,0.2446552664041519,1.149400234222412,284.9037780761719,284.95001220703125,300.387451171875,291.81219482421875,298.5535888671875,297.2559814453125,284.90496826171875,1.0,0.7694117426872253,0.5717269778251648,0.5717269778251648,1.0,1.0,-3.722285270690918,1.5412167310714722,2.181068420410156,0.7030138969421387,0.858066201210022,0.858066201210022,0.0,369.1684265136719,375.0,63937.8515625,0.0,5285.5908203125,1.0,278.5572814941406,282.8231201171875,294.8336486816406,298.9605407714844,293.1499938964844,293.1499938964844,278.8500061035156,38786.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977020025253296,1.0,0.0,0.0,3.580936908721924,3.580960750579834,8.556312991458981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4150390625,0.0,1478.135986328125,1895.4371337890625,0.0,4280.5947265625,0.8922116160392761,1.0,0.0,3.0,1.0,0.0
18115020,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7394559383392334,0.4260562658309936,0.3922617733478546,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8548747897148132,0.6724109649658203,0.643937885761261,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8717377781867981,0.7157372832298279,0.5044809579849243,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7379652857780457,0.423381358385086,0.4104000926017761,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6192409992218018,0.2447236776351928,1.1495819091796875,284.9978942871094,284.95001220703125,300.3685302734375,291.7972106933594,298.5473022460937,297.26123046875,284.9971008300781,1.0,0.770875871181488,0.5705175995826721,0.5705175995826721,1.0,1.0,-3.724118232727051,1.5401372909545898,2.183980941772461,0.7013972401618958,0.9424408078193665,0.9424408078193665,0.0,371.889404296875,378.0,63227.01953125,0.0,5308.45458984375,1.0,278.84185791015625,282.9419250488281,294.77740478515625,298.787841796875,293.1499938964844,293.1499938964844,278.54998779296875,33709.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902791976928712,1.0,0.0,0.0,3.6867525577545166,3.6867763996124254,9.06945672340953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6279296875,0.0,1557.129638671875,1895.4371337890625,0.0,4217.4140625,0.9119622707366944,1.0,0.0,3.0,1.0,0.0
18115080,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7394559383392334,0.4260562658309936,0.3922617733478546,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8548747897148132,0.6724109649658203,0.643937885761261,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8717377781867981,0.7157372832298279,0.5044809579849243,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7379652857780457,0.423381358385086,0.4104000926017761,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6192409992218018,0.2447236776351928,1.1495819091796875,284.9978942871094,284.95001220703125,300.3685302734375,291.7972106933594,298.5473022460937,297.26123046875,284.9971008300781,1.0,0.770875871181488,0.5705175995826721,0.5705175995826721,1.0,1.0,-3.724118232727051,1.5401372909545898,2.183980941772461,0.7013972401618958,0.9424408078193665,0.9424408078193665,0.0,371.889404296875,378.0,63227.01953125,0.0,5308.45458984375,1.0,278.84185791015625,282.9419250488281,294.77740478515625,298.787841796875,293.1499938964844,293.1499938964844,278.54998779296875,33709.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902791976928712,1.0,0.0,0.0,3.6867525577545166,3.6867763996124254,9.06945672340953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6279296875,0.0,1557.129638671875,1895.4371337890625,0.0,4217.4140625,0.9119622707366944,1.0,0.0,3.0,1.0,0.0
18115140,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.737513542175293,0.4245363473892212,0.3912616968154907,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8525440692901611,0.6702555418014526,0.6423313617706299,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8715562224388123,0.7191702127456665,0.5071549415588379,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7364943623542786,0.4228096008300781,0.4101841449737549,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.618015468120575,0.2443944811820984,1.1493409872055054,284.9043884277344,284.95001220703125,300.3500061035156,291.78253173828125,298.5351257324219,297.25634765625,284.905029296875,1.0,0.772289514541626,0.5693082213401794,0.5693082213401794,1.0,1.0,-3.723659038543701,1.5380243062973022,2.1856346130371094,0.6994965672492981,0.8559653162956238,0.8559653162956238,0.0,375.214599609375,381.0,63804.64453125,0.0,5328.22509765625,1.0,278.5580444335937,282.8262939453125,294.8031616210937,298.9205627441406,293.1499938964844,293.1499938964844,278.8500061035156,38614.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979923367500304,1.0,0.0,0.0,3.5720975399017334,3.5721211433410645,8.514122669112112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.2880859375,0.0,1467.357177734375,1895.4371337890625,0.0,4283.05078125,0.8900743722915649,1.0,0.0,3.0,1.0,0.0
18115200,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.737513542175293,0.4245363473892212,0.3912616968154907,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8525440692901611,0.6702555418014526,0.6423313617706299,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8715562224388123,0.7191702127456665,0.5071549415588379,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7364943623542786,0.4228096008300781,0.4101841449737549,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.618015468120575,0.2443944811820984,1.1493409872055054,284.9043884277344,284.95001220703125,300.3500061035156,291.78253173828125,298.5351257324219,297.25634765625,284.905029296875,1.0,0.772289514541626,0.5693082213401794,0.5693082213401794,1.0,1.0,-3.723659038543701,1.5380243062973022,2.1856346130371094,0.6994965672492981,0.8559653162956238,0.8559653162956238,0.0,375.214599609375,381.0,63804.64453125,0.0,5328.22509765625,1.0,278.5580444335937,282.8262939453125,294.8031616210937,298.9205627441406,293.1499938964844,293.1499938964844,278.8500061035156,38614.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979923367500304,1.0,0.0,0.0,3.5720975399017334,3.5721211433410645,8.514122669112112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.2880859375,0.0,1467.357177734375,1895.4371337890625,0.0,4283.05078125,0.8900743722915649,1.0,0.0,3.0,1.0,0.0
18115260,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.736120879650116,0.4240271747112274,0.3906787633895874,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8507522344589233,0.6691219806671143,0.6411116719245911,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8719953894615173,0.7238603234291077,0.5102593898773193,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7354451417922974,0.4228945672512054,0.4101845026016235,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6171173453330994,0.244458258152008,1.149519920349121,284.9974975585937,284.95001220703125,300.3318786621094,291.7681579589844,298.5291748046875,297.2615051269531,284.9967041015625,1.0,0.7737371325492859,0.5681348443031311,0.5681348443031311,1.0,1.0,-3.725431680679321,1.536943435668945,2.188488245010376,0.6978979110717773,0.9395878314971924,0.9395878314971924,0.0,377.9270935058594,384.0,63086.96484375,0.0,5350.88037109375,1.0,278.841796875,282.944580078125,294.7481994628906,298.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905755519866944,1.0,0.0,0.0,3.676138877868652,3.6761627197265625,9.017312549985944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6376953125,0.0,1545.090087890625,1895.4371337890625,0.0,4219.951171875,0.9095671772956848,1.0,0.0,3.0,1.0,0.0
18115320,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.736120879650116,0.4240271747112274,0.3906787633895874,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8507522344589233,0.6691219806671143,0.6411116719245911,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8719953894615173,0.7238603234291077,0.5102593898773193,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7354451417922974,0.4228945672512054,0.4101845026016235,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6171173453330994,0.244458258152008,1.149519920349121,284.9974975585937,284.95001220703125,300.3318786621094,291.7681579589844,298.5291748046875,297.2615051269531,284.9967041015625,1.0,0.7737371325492859,0.5681348443031311,0.5681348443031311,1.0,1.0,-3.725431680679321,1.536943435668945,2.188488245010376,0.6978979110717773,0.9395878314971924,0.9395878314971924,0.0,377.9270935058594,384.0,63086.96484375,0.0,5350.88037109375,1.0,278.841796875,282.944580078125,294.7481994628906,298.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905755519866944,1.0,0.0,0.0,3.676138877868652,3.6761627197265625,9.017312549985944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6376953125,0.0,1545.090087890625,1895.4371337890625,0.0,4219.951171875,0.9095671772956848,1.0,0.0,3.0,1.0,0.0
18115380,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7342153787612915,0.4225013852119446,0.3896731734275818,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8484619855880737,0.666923999786377,0.6394655108451843,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8718010187149048,0.7272067666053772,0.5128905177116394,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7339950203895569,0.422297328710556,0.4099459052085876,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6158908009529114,0.244125559926033,1.1492619514465332,284.9049377441406,284.95001220703125,300.3141174316406,291.75408935546875,298.5171813964844,297.2562561035156,284.9055480957031,1.0,0.7751297950744629,0.5669615268707275,0.5669615268707275,1.0,1.0,-3.7248189449310303,1.534794807434082,2.190024137496948,0.6959940791130066,0.8539215326309204,0.8539215326309204,0.0,381.257568359375,372.0,63658.3828125,0.0,5370.220703125,1.0,278.5581359863281,282.8299560546875,294.774658203125,298.8823547363281,293.1499938964844,293.1499938964844,278.8500061035156,38606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982771277427672,1.0,0.0,0.0,3.560978889465332,3.561002492904663,8.461202583021077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3125,0.0,1455.3895263671875,1895.4371337890625,0.0,4285.45849609375,0.8876044154167175,1.0,0.0,3.0,1.0,0.0
18115440,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7342153787612915,0.4225013852119446,0.3896731734275818,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8484619855880737,0.666923999786377,0.6394655108451843,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8718010187149048,0.7272067666053772,0.5128905177116394,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7339950203895569,0.422297328710556,0.4099459052085876,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6158908009529114,0.244125559926033,1.1492619514465332,284.9049377441406,284.95001220703125,300.3141174316406,291.75408935546875,298.5171813964844,297.2562561035156,284.9055480957031,1.0,0.7751297950744629,0.5669615268707275,0.5669615268707275,1.0,1.0,-3.7248189449310303,1.534794807434082,2.190024137496948,0.6959940791130066,0.8539215326309204,0.8539215326309204,0.0,381.257568359375,372.0,63658.3828125,0.0,5370.220703125,1.0,278.5581359863281,282.8299560546875,294.774658203125,298.8823547363281,293.1499938964844,293.1499938964844,278.8500061035156,38606.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982771277427672,1.0,0.0,0.0,3.560978889465332,3.561002492904663,8.461202583021077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3125,0.0,1455.3895263671875,1895.4371337890625,0.0,4285.45849609375,0.8876044154167175,1.0,0.0,3.0,1.0,0.0
18115500,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7344144582748413,0.4221910834312439,0.3891038298606872,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8487005829811096,0.666258692741394,0.6385298371315002,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8732160329818726,0.7294379472732544,0.5141600966453552,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7343854308128357,0.4222670495510101,0.409692645072937,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6162194013595581,0.2441077232360839,1.1484229564666748,285.0094299316406,284.95001220703125,300.3053894042969,291.7471618652344,298.51385498046875,297.25799560546875,285.0097045898437,1.0,0.774065375328064,0.5663748383522034,0.5663748383522034,1.0,1.0,-3.7232182025909424,1.5331697463989258,2.1900484561920166,0.6946849226951599,0.9269152283668518,0.9269152283668518,0.0,379.8194274902344,372.0,62828.84375,0.0,5356.22705078125,1.0,278.799560546875,282.9573059082031,294.71807861328125,298.6669311523437,293.1499938964844,293.1499938964844,278.8500061035156,34220.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926778674125672,1.0,0.0,0.0,3.607313871383667,3.607337236404419,8.682827115080727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3837890625,0.0,1473.0352783203125,1895.4371337890625,0.0,4237.9130859375,0.8959557414054871,1.0,0.0,3.0,1.0,0.0
18115560,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7355214953422546,0.4219875931739807,0.388804167509079,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8499727249145508,0.6657318472862244,0.6379006505012512,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8757576942443848,0.7317537665367126,0.5156824588775635,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7356312274932861,0.4223526120185852,0.4096270203590393,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6173036098480225,0.2441949993371963,1.1480756998062134,284.99517822265625,284.95001220703125,300.2967224121094,291.74029541015625,298.51123046875,297.2608947753906,284.9940490722656,1.0,0.7725889086723328,0.5657989978790283,0.5657989978790283,1.0,1.0,-3.723434209823608,1.5323385000228882,2.1910958290100098,0.6937780976295471,0.9351027607917786,0.9351027607917786,0.0,376.5821838378906,360.0,62909.64453125,0.0,5336.2978515625,1.0,278.8426818847656,282.9457092285156,294.7191162109375,298.7096862792969,293.1499938964844,293.1499938964844,278.54998779296875,33671.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907438158988952,1.0,0.0,0.0,3.6659152507781982,3.665939092636109,8.96722667675931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6611328125,0.0,1533.445556640625,1895.4371337890625,0.0,4221.390625,0.9070166349411012,1.0,0.0,3.0,1.0,0.0
18115620,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.737858772277832,0.4205450117588043,0.3874399960041046,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8528544902801514,0.6635468006134033,0.6358129978179932,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8811628222465515,0.7350561618804932,0.5179376602172852,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.738405704498291,0.4217886924743652,0.4089669585227966,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6196955442428589,0.2439324408769607,1.1459791660308838,284.90411376953125,284.95001220703125,300.2796325683594,291.7267761230469,298.4997253417969,297.2560729980469,284.9046630859375,1.0,0.7683444619178772,0.5646473169326782,0.5646473169326782,1.0,1.0,-3.718687772750856,1.5284228324890137,2.190264940261841,0.6910334825515747,0.849498987197876,0.849498987197876,0.0,368.5983581542969,348.0,63401.93359375,0.0,5271.22900390625,1.0,278.55828857421875,282.834228515625,294.7462158203125,298.8385925292969,293.1499938964844,293.1499938964844,278.8500061035156,38719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982616901397704,1.0,0.0,0.0,3.5432043075561523,3.5432279109954834,8.376945856980456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1396484375,0.0,1437.316162109375,1895.4371337890625,0.0,4285.32763671875,0.8837559819221497,1.0,0.0,3.0,1.0,0.0
18115680,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.737858772277832,0.4205450117588043,0.3874399960041046,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8528544902801514,0.6635468006134033,0.6358129978179932,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8811628222465515,0.7350561618804932,0.5179376602172852,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.738405704498291,0.4217886924743652,0.4089669585227966,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6196955442428589,0.2439324408769607,1.1459791660308838,284.90411376953125,284.95001220703125,300.2796325683594,291.7267761230469,298.4997253417969,297.2560729980469,284.9046630859375,1.0,0.7683444619178772,0.5646473169326782,0.5646473169326782,1.0,1.0,-3.718687772750856,1.5284228324890137,2.190264940261841,0.6910334825515747,0.849498987197876,0.849498987197876,0.0,368.5983581542969,348.0,63401.93359375,0.0,5271.22900390625,1.0,278.55828857421875,282.834228515625,294.7462158203125,298.8385925292969,293.1499938964844,293.1499938964844,278.8500061035156,38719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982616901397704,1.0,0.0,0.0,3.5432043075561523,3.5432279109954834,8.376945856980456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1396484375,0.0,1437.316162109375,1895.4371337890625,0.0,4285.32763671875,0.8837559819221497,1.0,0.0,3.0,1.0,0.0
18115740,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7416346669197083,0.4201478362083435,0.3864701390266418,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.857354462146759,0.6624094247817993,0.6340802907943726,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8884254693984985,0.7396699786186218,0.5206089019775391,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7425048351287842,0.4219203591346741,0.408496618270874,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6231281757354736,0.2441174685955047,1.1442331075668335,284.99371337890625,284.95001220703125,300.26287841796875,291.7134704589844,298.4946594238281,297.26177978515625,284.992919921875,1.0,0.7632914185523987,0.5634956359863281,0.5634956359863281,1.0,1.0,-3.715974092483521,1.525399088859558,2.190575122833252,0.6884912848472595,0.929196000099182,0.929196000099182,0.0,358.150146484375,336.0,62639.46484375,0.0,5196.7734375,1.0,278.841552734375,282.9499816894531,294.6917724609375,298.6648864746094,293.1499938964844,293.1499938964844,278.54998779296875,33796.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904929399490356,1.0,0.0,0.0,3.644973754882813,3.644997358322144,8.865068252816855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.7626953125,0.0,1511.12060546875,1895.4371337890625,0.0,4219.24365234375,0.9026225209236144,1.0,0.0,3.0,1.0,0.0
18115800,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7416346669197083,0.4201478362083435,0.3864701390266418,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.857354462146759,0.6624094247817993,0.6340802907943726,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8884254693984985,0.7396699786186218,0.5206089019775391,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7425048351287842,0.4219203591346741,0.408496618270874,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6231281757354736,0.2441174685955047,1.1442331075668335,284.99371337890625,284.95001220703125,300.26287841796875,291.7134704589844,298.4946594238281,297.26177978515625,284.992919921875,1.0,0.7632914185523987,0.5634956359863281,0.5634956359863281,1.0,1.0,-3.715974092483521,1.525399088859558,2.190575122833252,0.6884912848472595,0.929196000099182,0.929196000099182,0.0,358.150146484375,336.0,62639.46484375,0.0,5196.7734375,1.0,278.841552734375,282.9499816894531,294.6917724609375,298.6648864746094,293.1499938964844,293.1499938964844,278.54998779296875,33796.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904929399490356,1.0,0.0,0.0,3.644973754882813,3.644997358322144,8.865068252816855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.7626953125,0.0,1511.12060546875,1895.4371337890625,0.0,4219.24365234375,0.9026225209236144,1.0,0.0,3.0,1.0,0.0
18115860,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.74549400806427,0.4188213050365448,0.3850970864295959,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8620716333389282,0.6602965593338013,0.6319373250007629,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8958645462989807,0.7430446147918701,0.5228237509727478,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7468132972717285,0.4214349389076233,0.4077947735786438,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6267005801200867,0.2439671605825424,1.1421103477478027,284.90533447265625,284.95001220703125,300.246337890625,291.70037841796875,298.48406982421875,297.2579345703125,284.90582275390625,1.0,0.7577652931213379,0.5624167323112488,0.5624167323112488,1.0,1.0,-3.7110188007354736,1.5214929580688477,2.189525842666626,0.6857860088348389,0.8454775810241699,0.8454775810241699,0.0,347.38238525390625,324.0,63115.14453125,0.0,5113.7353515625,1.0,278.55841064453125,282.8410949707031,294.7189636230469,298.792724609375,293.1499938964844,293.1499938964844,278.8500061035156,38725.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977986812591552,1.0,0.0,0.0,3.521745204925537,3.521768569946289,8.275785035039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7060546875,0.0,1414.779296875,1895.4371337890625,0.0,4281.4130859375,0.8790160417556763,1.0,0.0,3.0,1.0,0.0
18115920,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.74549400806427,0.4188213050365448,0.3850970864295959,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8620716333389282,0.6602965593338013,0.6319373250007629,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8958645462989807,0.7430446147918701,0.5228237509727478,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7468132972717285,0.4214349389076233,0.4077947735786438,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6267005801200867,0.2439671605825424,1.1421103477478027,284.90533447265625,284.95001220703125,300.246337890625,291.70037841796875,298.48406982421875,297.2579345703125,284.90582275390625,1.0,0.7577652931213379,0.5624167323112488,0.5624167323112488,1.0,1.0,-3.7110188007354736,1.5214929580688477,2.189525842666626,0.6857860088348389,0.8454775810241699,0.8454775810241699,0.0,347.38238525390625,324.0,63115.14453125,0.0,5113.7353515625,1.0,278.55841064453125,282.8410949707031,294.7189636230469,298.792724609375,293.1499938964844,293.1499938964844,278.8500061035156,38725.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977986812591552,1.0,0.0,0.0,3.521745204925537,3.521768569946289,8.275785035039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7060546875,0.0,1414.779296875,1895.4371337890625,0.0,4281.4130859375,0.8790160417556763,1.0,0.0,3.0,1.0,0.0
18115980,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7504479289054871,0.4184951484203338,0.3841511905193329,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.867971658706665,0.6591976284980774,0.6301973462104797,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904655694961548,0.7477005124092102,0.5254917144775391,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7521116137504578,0.4216169416904449,0.4073263108730316,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6310023069381714,0.2442384362220764,1.1405290365219116,284.9932556152344,284.95001220703125,300.23004150390625,291.6874694824219,298.4795837402344,297.2640991210937,284.99249267578125,1.0,0.7520673274993896,0.5613378882408142,0.5613378882408142,1.0,1.0,-3.708521842956543,1.5186628103256226,2.189858913421631,0.6833899617195129,0.9241634607315063,0.9241634607315063,0.0,335.5556945800781,312.0,62373.24609375,0.0,5031.4453125,1.0,278.8414001464844,282.9548645019531,294.6654357910156,298.62115478515625,293.1499938964844,293.1499938964844,278.54998779296875,33777.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899654388427734,1.0,0.0,0.0,3.624986886978149,3.625010251998901,8.768113843871106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2978515625,0.0,1489.001708984375,1895.4371337890625,0.0,4214.72705078125,0.8981209397315979,1.0,0.0,3.0,1.0,0.0
18116040,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7504479289054871,0.4184951484203338,0.3841511905193329,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.867971658706665,0.6591976284980774,0.6301973462104797,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904655694961548,0.7477005124092102,0.5254917144775391,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7521116137504578,0.4216169416904449,0.4073263108730316,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6310023069381714,0.2442384362220764,1.1405290365219116,284.9932556152344,284.95001220703125,300.23004150390625,291.6874694824219,298.4795837402344,297.2640991210937,284.99249267578125,1.0,0.7520673274993896,0.5613378882408142,0.5613378882408142,1.0,1.0,-3.708521842956543,1.5186628103256226,2.189858913421631,0.6833899617195129,0.9241634607315063,0.9241634607315063,0.0,335.5556945800781,312.0,62373.24609375,0.0,5031.4453125,1.0,278.8414001464844,282.9548645019531,294.6654357910156,298.62115478515625,293.1499938964844,293.1499938964844,278.54998779296875,33777.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899654388427734,1.0,0.0,0.0,3.624986886978149,3.625010251998901,8.768113843871106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2978515625,0.0,1489.001708984375,1895.4371337890625,0.0,4214.72705078125,0.8981209397315979,1.0,0.0,3.0,1.0,0.0
18116100,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7530285716056824,0.4178932607173919,0.3836414515972137,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8710616230964661,0.658211350440979,0.6293157339096069,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9093614220619202,0.7494194507598877,0.5267571806907654,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7549024820327759,0.4214378297328949,0.4071055650711059,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6332753300666809,0.2442364245653152,1.139931082725525,284.8786315917969,284.95001220703125,300.22198486328125,291.6810913085937,298.47467041015625,297.2626647949219,284.8786315917969,1.0,0.7492127418518066,0.5607984662055969,0.5607984662055969,1.0,1.0,-3.707392454147339,1.5172792673110962,2.190113306045532,0.6823359727859497,0.84223473072052,0.84223473072052,0.0,329.6819152832031,312.0,63113.0859375,0.0,4990.92578125,1.0,278.5989685058594,282.8193054199219,294.7102966308594,298.8217163085937,293.1499938964844,293.1499938964844,278.54998779296875,38357.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956623315811156,1.0,0.0,0.0,3.5761845111846924,3.5762083530426025,8.533617119610426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6923828125,0.0,1469.87060546875,1895.4371337890625,0.0,4263.30908203125,0.8883317112922668,1.0,0.0,3.0,1.0,0.0
18116160,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.755285918712616,0.4172340333461761,0.3828156292438507,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8738274574279785,0.657124400138855,0.6280673146247864,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9138540029525756,0.7510968446731567,0.5277081727981567,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7574267983436584,0.4211724996566772,0.4066396951675415,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6353190541267395,0.2441587746143341,1.13861346244812,284.90728759765625,284.95001220703125,300.2139587402344,291.6747436523437,298.4693908691406,297.2605285644531,284.908203125,1.0,0.7462044358253479,0.5602784156799316,0.5602784156799316,1.0,1.0,-3.7038965225219727,1.5149163007736206,2.1889803409576416,0.6807733178138733,0.8424947261810303,0.8424947261810303,0.0,324.1087646484375,300.0,62829.140625,0.0,4945.4501953125,1.0,278.55792236328125,282.8489990234375,294.6940002441406,298.7496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973194599151612,1.0,0.0,0.0,3.498617172241211,3.498640298843384,8.167443752427062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4169921875,0.0,1391.599365234375,1895.4371337890625,0.0,4277.357421875,0.8741368651390076,1.0,0.0,3.0,1.0,0.0
18116220,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7612237334251404,0.4169461131095886,0.381892591714859,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8808373212814331,0.6560412645339966,0.6263300776481628,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.924962282180786,0.7557607889175415,0.5303695201873779,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7637388706207275,0.4213759899139404,0.4061802625656128,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6404061317443848,0.2444810271263122,1.1372134685516355,284.9926452636719,284.95001220703125,300.19805908203125,291.6621398925781,298.46514892578125,297.2667236328125,284.99188232421875,1.0,0.7403154969215393,0.5592383742332458,0.5592383742332458,1.0,1.0,-3.701651573181152,1.5122407674789429,2.18941068649292,0.6784793138504028,0.9196293950080872,0.9196293950080872,0.0,311.96649169921875,288.0,62124.5859375,0.0,4862.15966796875,1.0,278.8412170410156,282.9592590332031,294.64019775390625,298.5798034667969,293.1499938964844,293.1499938964844,278.54998779296875,33753.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894775748252868,1.0,0.0,0.0,3.606522083282471,3.606545209884644,8.67901576384611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.572265625,0.0,1468.7244873046875,1895.4371337890625,0.0,4210.54638671875,0.8939529061317444,1.0,0.0,3.0,1.0,0.0
18116280,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7612237334251404,0.4169461131095886,0.381892591714859,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8808373212814331,0.6560412645339966,0.6263300776481628,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.924962282180786,0.7557607889175415,0.5303695201873779,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7637388706207275,0.4213759899139404,0.4061802625656128,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6404061317443848,0.2444810271263122,1.1372134685516355,284.9926452636719,284.95001220703125,300.19805908203125,291.6621398925781,298.46514892578125,297.2667236328125,284.99188232421875,1.0,0.7403154969215393,0.5592383742332458,0.5592383742332458,1.0,1.0,-3.701651573181152,1.5122407674789429,2.18941068649292,0.6784793138504028,0.9196293950080872,0.9196293950080872,0.0,311.96649169921875,288.0,62124.5859375,0.0,4862.15966796875,1.0,278.8412170410156,282.9592590332031,294.64019775390625,298.5798034667969,293.1499938964844,293.1499938964844,278.54998779296875,33753.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894775748252868,1.0,0.0,0.0,3.606522083282471,3.606545209884644,8.67901576384611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.572265625,0.0,1468.7244873046875,1895.4371337890625,0.0,4210.54638671875,0.8939529061317444,1.0,0.0,3.0,1.0,0.0
18116340,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7670199871063232,0.4157320857048034,0.3805818855762481,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8877520561218262,0.654007077217102,0.6242110729217529,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.93597012758255,0.7591601610183716,0.5325738787651062,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7700422406196594,0.4209543168544769,0.4055014252662658,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6455471515655518,0.2444469332695007,1.1354565620422363,284.907470703125,284.95001220703125,300.1822814941406,291.6496276855469,298.4546813964844,297.26239013671875,284.9078063964844,1.0,0.7343303561210632,0.5581982731819153,0.5581982731819153,1.0,1.0,-3.697254896163941,1.5086114406585691,2.188643455505371,0.6759287118911743,0.8388433456420898,0.8388433456420898,0.0,300.3698425292969,276.0,62591.5703125,0.0,4776.2373046875,1.0,278.5587463378906,282.8536071777344,294.6683959960937,298.7083435058594,293.1499938964844,293.1499938964844,278.8500061035156,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968267679214478,1.0,0.0,0.0,3.482828378677368,3.482851266860962,8.093892915894685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0234375,0.0,1374.0345458984375,1895.4371337890625,0.0,4273.1845703125,0.8703647255897522,1.0,0.0,3.0,1.0,0.0
18116400,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7670199871063232,0.4157320857048034,0.3805818855762481,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8877520561218262,0.654007077217102,0.6242110729217529,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.93597012758255,0.7591601610183716,0.5325738787651062,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7700422406196594,0.4209543168544769,0.4055014252662658,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6455471515655518,0.2444469332695007,1.1354565620422363,284.907470703125,284.95001220703125,300.1822814941406,291.6496276855469,298.4546813964844,297.26239013671875,284.9078063964844,1.0,0.7343303561210632,0.5581982731819153,0.5581982731819153,1.0,1.0,-3.697254896163941,1.5086114406585691,2.188643455505371,0.6759287118911743,0.8388433456420898,0.8388433456420898,0.0,300.3698425292969,276.0,62591.5703125,0.0,4776.2373046875,1.0,278.5587463378906,282.8536071777344,294.6683959960937,298.7083435058594,293.1499938964844,293.1499938964844,278.8500061035156,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968267679214478,1.0,0.0,0.0,3.482828378677368,3.482851266860962,8.093892915894685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0234375,0.0,1374.0345458984375,1895.4371337890625,0.0,4273.1845703125,0.8703647255897522,1.0,0.0,3.0,1.0,0.0
18116460,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7740772366523743,0.4154688119888305,0.3796901106834411,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8959697484970093,0.6529494524002075,0.622511625289917,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.948332130908966,0.7638135552406311,0.5352357029914856,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7774925827980042,0.4211679995059967,0.4050565958023071,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6516449451446533,0.2448051869869232,1.1342270374298096,284.9921569824219,284.95001220703125,300.1666259765625,291.63720703125,298.45068359375,297.2687072753906,284.99139404296875,1.0,0.7283573746681213,0.557200014591217,0.557200014591217,1.0,1.0,-3.695316791534424,1.5061172246932983,2.189199447631836,0.6737595796585083,0.9153805375099182,0.9153805375099182,0.0,288.1466369628906,264.0,61886.97265625,0.0,4693.5546875,1.0,278.841064453125,282.963623046875,294.6153564453125,298.5395812988281,293.1499938964844,293.1499938964844,278.54998779296875,33735.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890344142913818,1.0,0.0,0.0,3.588801860809326,3.58882474899292,8.593938787271327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5166015625,0.0,1449.48583984375,1895.4371337890625,0.0,4206.74609375,0.8899684548377991,1.0,0.0,3.0,1.0,0.0
18116520,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7740772366523743,0.4154688119888305,0.3796901106834411,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8959697484970093,0.6529494524002075,0.622511625289917,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.948332130908966,0.7638135552406311,0.5352357029914856,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7774925827980042,0.4211679995059967,0.4050565958023071,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6516449451446533,0.2448051869869232,1.1342270374298096,284.9921569824219,284.95001220703125,300.1666259765625,291.63720703125,298.45068359375,297.2687072753906,284.99139404296875,1.0,0.7283573746681213,0.557200014591217,0.557200014591217,1.0,1.0,-3.695316791534424,1.5061172246932983,2.189199447631836,0.6737595796585083,0.9153805375099182,0.9153805375099182,0.0,288.1466369628906,264.0,61886.97265625,0.0,4693.5546875,1.0,278.841064453125,282.963623046875,294.6153564453125,298.5395812988281,293.1499938964844,293.1499938964844,278.54998779296875,33735.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890344142913818,1.0,0.0,0.0,3.588801860809326,3.58882474899292,8.593938787271327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5166015625,0.0,1449.48583984375,1895.4371337890625,0.0,4206.74609375,0.8899684548377991,1.0,0.0,3.0,1.0,0.0
18116580,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.781005859375,0.4142929017543793,0.3784072697162628,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9040969610214232,0.6509568691253662,0.6204208731651306,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.959930956363678,0.7672029137611389,0.5374293923377991,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7849433422088623,0.4207625985145569,0.4043882489204407,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6578658223152161,0.2448077797889709,1.1326189041137695,284.9083251953125,284.95001220703125,300.1510314941406,291.6248779296875,298.44000244140625,297.2637634277344,284.9086303710937,1.0,0.7223017811775208,0.556201696395874,0.556201696395874,1.0,1.0,-3.6911661624908447,1.5026484727859497,2.188517570495605,0.6713197827339172,0.8358094096183777,0.8358094096183777,0.0,276.5151062011719,252.0,62349.83203125,0.0,4608.447265625,1.0,278.5588684082031,282.859375,294.643798828125,298.6681213378906,293.1499938964844,293.1499938964844,278.8500061035156,38636.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964145421981812,1.0,0.0,0.0,3.464831829071045,3.46485447883606,8.010463261598488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.732421875,0.0,1355.4815673828125,1895.4371337890625,0.0,4269.6904296875,0.8663803935050964,1.0,0.0,3.0,1.0,0.0
