time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.781005859375,0.4142929017543793,0.3784072697162628,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9040969610214232,0.6509568691253662,0.6204208731651306,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.959930956363678,0.7672029137611389,0.5374293923377991,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7849433422088623,0.4207625985145569,0.4043882489204407,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6578658223152161,0.2448077797889709,1.1326189041137695,284.9083251953125,284.95001220703125,300.1510314941406,291.6248779296875,298.44000244140625,297.2637634277344,284.9086303710937,1.0,0.7223017811775208,0.556201696395874,0.556201696395874,1.0,1.0,-3.6911661624908447,1.5026484727859497,2.188517570495605,0.6713197827339172,0.8358094096183777,0.8358094096183777,0.0,276.5151062011719,252.0,62349.83203125,0.0,4608.447265625,1.0,278.5588684082031,282.859375,294.643798828125,298.6681213378906,293.1499938964844,293.1499938964844,278.8500061035156,38636.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964145421981812,1.0,0.0,0.0,3.464831829071045,3.46485447883606,8.010463261598488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.732421875,0.0,1355.4815673828125,1895.4371337890625,0.0,4269.6904296875,0.8663803935050964,1.0,0.0,3.0,1.0,0.0
18116700,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.784846842288971,0.4141365587711334,0.3778275847434997,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9087324738502502,0.6503903865814209,0.6194208860397339,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9658951163291932,0.7694973945617676,0.5386110544204712,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.789007306098938,0.4208279252052307,0.4040574729442596,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6612733006477356,0.2449599355459213,1.131725192070007,285.0075988769531,284.95001220703125,300.14324951171875,291.61871337890625,298.4377746582031,297.2664489746094,285.0074768066406,1.0,0.7192261219024658,0.5557025671005249,0.5557025671005249,1.0,1.0,-3.6892073154449454,1.5009759664535522,2.1882312297821045,0.6700074076652527,0.905570149421692,0.905570149421692,0.0,270.5510559082031,252.0,61575.86328125,0.0,4565.36865234375,1.0,278.7972106933594,282.9804992675781,294.58795166015625,298.45635986328125,293.1499938964844,293.1499938964844,278.8500061035156,34091.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990658700466156,1.0,0.0,0.0,3.514482259750366,3.5145046710968018,8.241684668064408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.9765625,0.0,1373.8134765625,1895.4371337890625,0.0,4220.662109375,0.8751789927482605,1.0,0.0,3.0,1.0,0.0
18116760,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7893803119659424,0.4140519797801971,0.3775334358215332,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9143410325050354,0.6499197483062744,0.6187411546707153,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9723365902900696,0.7718424201011658,0.5400767922401428,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7937103509902954,0.4209833443164825,0.4039487838745117,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6652625203132629,0.2451956570148468,1.1315199136734009,284.9909362792969,284.95001220703125,300.135498046875,291.6125793457031,298.43603515625,297.2699890136719,284.9898986816406,1.0,0.7162644863128662,0.5552125573158264,0.5552125573158264,1.0,1.0,-3.689419507980346,1.5002362728118896,2.189183235168457,0.6691970825195312,0.9109264612197876,0.9109264612197876,0.0,264.28271484375,240.0,61661.85546875,0.0,4526.4638671875,1.0,278.84185791015625,282.9667663574219,294.59002685546875,298.4999389648437,293.1499938964844,293.1499938964844,278.54998779296875,33645.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885954260826112,1.0,0.0,0.0,3.573902368545532,3.573925256729126,8.522728762727638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2490234375,0.0,1432.896240234375,1895.4371337890625,0.0,4202.97900390625,0.8863205909729004,1.0,0.0,3.0,1.0,0.0
18116820,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7976808547973633,0.4129091799259186,0.3762814998626709,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.925145983695984,0.6479552388191223,0.6166780591011047,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9835514426231384,0.7752133011817932,0.5422617197036743,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8025184869766235,0.4205907881259918,0.4032927751541137,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.672872006893158,0.2452299147844314,1.13005268573761,284.9091186523437,284.95001220703125,300.1199951171875,291.60028076171875,298.4253845214844,297.2650146484375,284.9093933105469,1.0,0.7101489901542664,0.5542324185371399,0.5542324185371399,1.0,1.0,-3.685513496398926,1.4968880414962769,2.18862533569336,0.6668325066566467,0.832938015460968,0.832938015460968,0.0,252.63934326171875,228.0,62116.8046875,0.0,4442.27783203125,1.0,278.5590515136719,282.8648681640625,294.6193542480469,298.62872314453125,293.1499938964844,293.1499938964844,278.8500061035156,38613.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996045172214508,1.0,0.0,0.0,3.4477086067199707,3.4477310180664062,7.931482741696527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6328125,0.0,1338.008544921875,1895.4371337890625,0.0,4266.55810546875,0.8625751733779907,1.0,0.0,3.0,1.0,0.0
18116880,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7976808547973633,0.4129091799259186,0.3762814998626709,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.925145983695984,0.6479552388191223,0.6166780591011047,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9835514426231384,0.7752133011817932,0.5422617197036743,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8025184869766235,0.4205907881259918,0.4032927751541137,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.672872006893158,0.2452299147844314,1.13005268573761,284.9091186523437,284.95001220703125,300.1199951171875,291.60028076171875,298.4253845214844,297.2650146484375,284.9093933105469,1.0,0.7101489901542664,0.5542324185371399,0.5542324185371399,1.0,1.0,-3.685513496398926,1.4968880414962769,2.18862533569336,0.6668325066566467,0.832938015460968,0.832938015460968,0.0,252.63934326171875,228.0,62116.8046875,0.0,4442.27783203125,1.0,278.5590515136719,282.8648681640625,294.6193542480469,298.62872314453125,293.1499938964844,293.1499938964844,278.8500061035156,38613.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996045172214508,1.0,0.0,0.0,3.4477086067199707,3.4477310180664062,7.931482741696527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6328125,0.0,1338.008544921875,1895.4371337890625,0.0,4266.55810546875,0.8625751733779907,1.0,0.0,3.0,1.0,0.0
18116940,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8076326251029968,0.4126839637756347,0.3754324615001678,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.938112497329712,0.6469272971153259,0.6150187253952026,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.995069682598114,0.7798268795013428,0.5449003577232361,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.812651515007019,0.420814573764801,0.4028635323047638,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6819156408309937,0.2456431537866592,1.1290876865386963,284.9909362792969,284.95001220703125,300.1044616699219,291.5879821777344,298.4213562011719,297.27099609375,284.9902038574219,1.0,0.7040532231330872,0.5532523393630981,0.5532523393630981,1.0,1.0,-3.683984518051148,1.4945682287216189,2.18941617012024,0.6647668480873108,0.9073999524116516,0.9073999524116516,0.0,240.40155029296875,216.0,61439.109375,0.0,4361.0595703125,1.0,278.8407897949219,282.9715881347656,294.5663452148437,298.46173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33714.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882984161376952,1.0,0.0,0.0,3.555643081665039,3.5556657314300537,8.435864629063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4296875,0.0,1414.0447998046875,1895.4371337890625,0.0,4200.4287109375,0.8825178146362305,1.0,0.0,3.0,1.0,0.0
18117000,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8076326251029968,0.4126839637756347,0.3754324615001678,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.938112497329712,0.6469272971153259,0.6150187253952026,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.995069682598114,0.7798268795013428,0.5449003577232361,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.812651515007019,0.420814573764801,0.4028635323047638,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6819156408309937,0.2456431537866592,1.1290876865386963,284.9909362792969,284.95001220703125,300.1044616699219,291.5879821777344,298.4213562011719,297.27099609375,284.9902038574219,1.0,0.7040532231330872,0.5532523393630981,0.5532523393630981,1.0,1.0,-3.683984518051148,1.4945682287216189,2.18941617012024,0.6647668480873108,0.9073999524116516,0.9073999524116516,0.0,240.40155029296875,216.0,61439.109375,0.0,4361.0595703125,1.0,278.8407897949219,282.9715881347656,294.5663452148437,298.46173095703125,293.1499938964844,293.1499938964844,278.54998779296875,33714.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882984161376952,1.0,0.0,0.0,3.555643081665039,3.5556657314300537,8.435864629063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4296875,0.0,1414.0447998046875,1895.4371337890625,0.0,4200.4287109375,0.8825178146362305,1.0,0.0,3.0,1.0,0.0
18117060,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.815340518951416,0.411525547504425,0.3742518723011017,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9484702944755554,0.6449406147003174,0.6130256652832031,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7839021682739258,0.5385212898254395,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8206336498260498,0.4203892052173614,0.4022690951824188,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6895639896392822,0.2456661164760589,1.1280075311660769,284.9055480957031,284.95001220703125,300.0888977050781,291.5756530761719,298.4120178222656,297.2684631347656,284.9055480957031,1.0,0.6972782611846924,0.5522802472114563,0.5522802472114563,1.0,1.0,-3.6704258918762207,1.4870786666870115,2.183347225189209,0.6607086658477783,0.8265465497970581,0.8265465497970581,0.0,230.28924560546875,204.0,61766.62109375,0.0,4260.68701171875,1.0,278.5591735839844,282.8678894042969,294.59429931640625,298.58563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956620931625366,1.0,0.0,0.0,3.426011323928833,3.426033735275269,7.831967536731099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2734375,0.0,1317.7618408203125,1895.4371337890625,0.0,4263.30712890625,0.8578712940216064,1.0,0.0,3.0,1.0,0.0
18117120,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.815340518951416,0.411525547504425,0.3742518723011017,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9484702944755554,0.6449406147003174,0.6130256652832031,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7839021682739258,0.5385212898254395,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8206336498260498,0.4203892052173614,0.4022690951824188,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6895639896392822,0.2456661164760589,1.1280075311660769,284.9055480957031,284.95001220703125,300.0888977050781,291.5756530761719,298.4120178222656,297.2684631347656,284.9055480957031,1.0,0.6972782611846924,0.5522802472114563,0.5522802472114563,1.0,1.0,-3.6704258918762207,1.4870786666870115,2.183347225189209,0.6607086658477783,0.8265465497970581,0.8265465497970581,0.0,230.28924560546875,204.0,61766.62109375,0.0,4260.68701171875,1.0,278.5591735839844,282.8678894042969,294.59429931640625,298.58563232421875,293.1499938964844,293.1499938964844,278.8500061035156,38820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956620931625366,1.0,0.0,0.0,3.426011323928833,3.426033735275269,7.831967536731099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2734375,0.0,1317.7618408203125,1895.4371337890625,0.0,4263.30712890625,0.8578712940216064,1.0,0.0,3.0,1.0,0.0
18117180,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8229952454566956,0.4112180173397064,0.3734661638736725,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9585422277450562,0.6437993049621582,0.6114150285720825,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7924750447273254,0.5216619968414307,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8285536170005798,0.4205021858215332,0.4018864631652832,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6973031163215637,0.2460404932498932,1.1274983882904053,284.9798583984375,284.95001220703125,300.0732727050781,291.5632629394531,298.4176025390625,297.2912292480469,284.9789733886719,1.0,0.6892315149307251,0.5513081550598145,0.5513081550598145,1.0,1.0,-3.6462690830230713,1.4751217365264893,2.171147346496582,0.654161810874939,0.8909609913825989,0.8909609913825989,0.0,220.3631286621093,207.0,60794.58984375,0.0,4133.78466796875,1.0,278.8405456542969,282.9725952148437,294.53741455078125,298.3987731933594,293.1499938964844,293.1499938964844,279.1499938964844,34223.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870990514755248,1.0,0.0,0.0,3.5170130729675293,3.517035484313965,8.253559258264431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.806640625,0.0,1377.37744140625,1895.4371337890625,0.0,4190.119140625,0.8741992115974426,1.0,0.0,3.0,1.0,0.0
18117240,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8229952454566956,0.4112180173397064,0.3734661638736725,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9585422277450562,0.6437993049621582,0.6114150285720825,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7924750447273254,0.5216619968414307,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8285536170005798,0.4205021858215332,0.4018864631652832,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6973031163215637,0.2460404932498932,1.1274983882904053,284.9798583984375,284.95001220703125,300.0732727050781,291.5632629394531,298.4176025390625,297.2912292480469,284.9789733886719,1.0,0.6892315149307251,0.5513081550598145,0.5513081550598145,1.0,1.0,-3.6462690830230713,1.4751217365264893,2.171147346496582,0.654161810874939,0.8909609913825989,0.8909609913825989,0.0,220.3631286621093,207.0,60794.58984375,0.0,4133.78466796875,1.0,278.8405456542969,282.9725952148437,294.53741455078125,298.3987731933594,293.1499938964844,293.1499938964844,279.1499938964844,34223.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870990514755248,1.0,0.0,0.0,3.5170130729675293,3.517035484313965,8.253559258264431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.806640625,0.0,1377.37744140625,1895.4371337890625,0.0,4190.119140625,0.8741992115974426,1.0,0.0,3.0,1.0,0.0
18117300,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8256432414054871,0.4112139046192169,0.3732559978961944,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9618578553199768,0.6433947682380676,0.6108140349388123,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.7976148128509521,0.5160132050514221,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8313530087471008,0.4206936061382293,0.4018730521202087,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.700136661529541,0.2463691979646682,1.1281112432479858,285.0595703125,284.95001220703125,300.0654296875,291.5570678710937,298.4232788085937,297.30731201171875,285.0594787597656,1.0,0.687007486820221,0.5508220791816711,0.5508220791816711,1.0,1.0,-3.639199733734131,1.4713001251220703,2.1678996086120605,0.6517081260681152,0.9675118923187256,0.9675118923187256,0.0,217.1370086669922,207.0,60067.51171875,0.0,4094.99658203125,1.0,279.09619140625,283.07586669921875,294.5104064941406,298.2562255859375,293.1499938964844,293.1499938964844,279.1499938964844,31619.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813041090965272,1.0,0.0,0.0,3.603370189666748,3.603393077850342,8.663852781864989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.287109375,0.0,1449.547119140625,1895.4371337890625,0.0,4140.048828125,0.8927093744277954,1.0,0.0,3.0,1.0,0.0
18117360,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8276002407073975,0.4111790060997009,0.3732097446918487,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9641874432563782,0.6429737210273743,0.6103996634483337,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.8025321364402771,0.5120319128036499,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8334485292434692,0.4208890795707702,0.4020101130008697,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7023401856422424,0.2467346787452697,1.1293909549713137,285.0306091308594,284.95001220703125,300.0575561523437,291.5508117675781,298.4281616210937,297.32177734375,285.0280456542969,1.0,0.6855406165122986,0.5504990220069885,0.5504990220069885,1.0,1.0,-3.635554075241089,1.469180941581726,2.1663732528686523,0.6503430008888245,0.9804834723472596,0.9804834723472596,0.0,214.9517364501953,210.0,60269.73046875,0.0,4071.807373046875,1.0,279.14215087890625,283.04669189453125,294.5281982421875,298.33642578125,293.1499938964844,293.1499938964844,278.8500061035156,31628.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980116844177246,1.0,0.0,0.0,3.693429708480835,3.693453311920166,9.102337799049564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.01171875,0.0,1548.928955078125,1895.4371337890625,0.0,4129.7392578125,0.9117254614830016,1.0,0.0,3.0,1.0,0.0
18117420,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8282896876335144,0.4098013937473297,0.3722309470176697,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9649563431739808,0.6407319903373718,0.6085993051528931,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8097726106643677,0.5093215107917786,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8345897197723389,0.4202675819396972,0.401640236377716,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7038691639900208,0.2468076646327972,1.1303516626358032,284.8932189941406,284.95001220703125,300.04168701171875,291.5382385253906,298.42413330078125,297.3274230957031,284.89434814453125,1.0,0.6840596199035645,0.5498528480529785,0.5498528480529785,1.0,1.0,-3.629661083221436,1.4655563831329346,2.164104700088501,0.6480604410171509,0.8701075315475464,0.8701075315475464,0.0,213.3143615722656,228.0,61053.65234375,0.0,4046.155517578125,1.0,278.8569641113281,282.8870544433594,294.5702209472656,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38065.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905357956886292,1.0,0.0,0.0,3.6193246841430655,3.619348764419556,8.740744306123815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.68310546875,0.0,1514.6328125,1895.4371337890625,0.0,4219.61083984375,0.89979088306427,1.0,0.0,3.0,1.0,0.0
18117480,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8282896876335144,0.4098013937473297,0.3722309470176697,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9649563431739808,0.6407319903373718,0.6085993051528931,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8097726106643677,0.5093215107917786,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8345897197723389,0.4202675819396972,0.401640236377716,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7038691639900208,0.2468076646327972,1.1303516626358032,284.8932189941406,284.95001220703125,300.04168701171875,291.5382385253906,298.42413330078125,297.3274230957031,284.89434814453125,1.0,0.6840596199035645,0.5498528480529785,0.5498528480529785,1.0,1.0,-3.629661083221436,1.4655563831329346,2.164104700088501,0.6480604410171509,0.8701075315475464,0.8701075315475464,0.0,213.3143615722656,228.0,61053.65234375,0.0,4046.155517578125,1.0,278.8569641113281,282.8870544433594,294.5702209472656,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38065.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905357956886292,1.0,0.0,0.0,3.6193246841430655,3.619348764419556,8.740744306123815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.68310546875,0.0,1514.6328125,1895.4371337890625,0.0,4219.61083984375,0.89979088306427,1.0,0.0,3.0,1.0,0.0
18117540,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8232430219650269,0.4095027148723602,0.3718664944171905,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9580990076065063,0.6396089196205139,0.6074110865592957,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.816096842288971,0.5189257860183716,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8297705054283142,0.4203433692455292,0.4016717970371246,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6997001767158508,0.2472266852855682,1.1324846744537354,285.0018920898437,284.95001220703125,300.0256652832031,291.5255432128906,298.4214782714844,297.3348388671875,285.00146484375,1.0,0.6888261437416077,0.5492067337036133,0.5492067337036133,1.0,1.0,-3.6419172286987305,1.4696903228759766,2.172226905822754,0.6490678787231445,0.9619922637939452,0.9619922637939452,0.0,218.7182464599609,231.0,60460.25390625,0.0,4112.087890625,1.0,279.1421203613281,283.0174255371094,294.50958251953125,298.3387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33364.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837213158607484,1.0,0.0,0.0,3.729555606842041,3.729579925537109,9.281271218242182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.267578125,0.0,1603.3399658203125,1895.4371337890625,0.0,4160.98583984375,0.921426236629486,1.0,0.0,3.0,1.0,0.0
18117600,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8232430219650269,0.4095027148723602,0.3718664944171905,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9580990076065063,0.6396089196205139,0.6074110865592957,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.816096842288971,0.5189257860183716,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8297705054283142,0.4203433692455292,0.4016717970371246,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6997001767158508,0.2472266852855682,1.1324846744537354,285.0018920898437,284.95001220703125,300.0256652832031,291.5255432128906,298.4214782714844,297.3348388671875,285.00146484375,1.0,0.6888261437416077,0.5492067337036133,0.5492067337036133,1.0,1.0,-3.6419172286987305,1.4696903228759766,2.172226905822754,0.6490678787231445,0.9619922637939452,0.9619922637939452,0.0,218.7182464599609,231.0,60460.25390625,0.0,4112.087890625,1.0,279.1421203613281,283.0174255371094,294.50958251953125,298.3387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33364.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837213158607484,1.0,0.0,0.0,3.729555606842041,3.729579925537109,9.281271218242182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.267578125,0.0,1603.3399658203125,1895.4371337890625,0.0,4160.98583984375,0.921426236629486,1.0,0.0,3.0,1.0,0.0
18117660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8183186054229736,0.4081644415855407,0.3711089491844177,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9513583183288574,0.6374921202659607,0.6058985590934753,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8192906975746155,0.5278894901275635,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8252592086791992,0.4197444319725036,0.4015015065670013,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.695738673210144,0.2471447438001632,1.13377046585083,284.8985290527344,284.95001220703125,300.00946044921875,291.5127258300781,298.4046325683594,297.3193664550781,284.8999328613281,1.0,0.6923146843910217,0.5482850670814514,0.5482850670814514,1.0,1.0,-3.651331663131714,1.472066044807434,2.1792657375335693,0.6495994329452515,0.8683903813362122,0.8683903813362122,0.0,223.786376953125,234.0,61249.45703125,0.0,4168.69482421875,1.0,278.8568725585937,282.8893737792969,294.5411071777344,298.49005126953125,293.1499938964844,293.1499938964844,279.1499938964844,38594.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993027925491333,1.0,0.0,0.0,3.628512382507324,3.6285367012023926,8.785177101344743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.873046875,0.0,1528.6883544921875,1895.4371337890625,0.0,4240.89794921875,0.9024667739868164,1.0,0.0,3.0,1.0,0.0
18117720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8183186054229736,0.4081644415855407,0.3711089491844177,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9513583183288574,0.6374921202659607,0.6058985590934753,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8192906975746155,0.5278894901275635,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8252592086791992,0.4197444319725036,0.4015015065670013,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.695738673210144,0.2471447438001632,1.13377046585083,284.8985290527344,284.95001220703125,300.00946044921875,291.5127258300781,298.4046325683594,297.3193664550781,284.8999328613281,1.0,0.6923146843910217,0.5482850670814514,0.5482850670814514,1.0,1.0,-3.651331663131714,1.472066044807434,2.1792657375335693,0.6495994329452515,0.8683903813362122,0.8683903813362122,0.0,223.786376953125,234.0,61249.45703125,0.0,4168.69482421875,1.0,278.8568725585937,282.8893737792969,294.5411071777344,298.49005126953125,293.1499938964844,293.1499938964844,279.1499938964844,38594.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993027925491333,1.0,0.0,0.0,3.628512382507324,3.6285367012023926,8.785177101344743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.873046875,0.0,1528.6883544921875,1895.4371337890625,0.0,4240.89794921875,0.9024667739868164,1.0,0.0,3.0,1.0,0.0
18117780,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146082162857056,0.407781720161438,0.3706638813018799,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9460605382919312,0.6363770365715027,0.6047202944755554,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8235306143760681,0.5348609089851379,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8218939900398254,0.4198082983493805,0.4015010595321655,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6927525997161865,0.2473876774311065,1.134942650794983,285.0040588378906,284.95001220703125,299.9930114746094,291.49969482421875,298.395263671875,297.3165283203125,285.0033264160156,1.0,0.6952857971191406,0.5473634004592896,0.5473634004592896,1.0,1.0,-3.6591720581054688,1.4737731218338013,2.185399055480957,0.6495365500450134,0.9613259434700012,0.9613259434700012,0.0,227.7946014404297,237.0,60578.02734375,0.0,4214.74267578125,1.0,279.1421813964844,283.0177307128906,294.48193359375,298.3201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858866333961488,1.0,0.0,0.0,3.736889362335205,3.736913919448853,9.317808462583343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.259765625,0.0,1612.9722900390625,1895.4371337890625,0.0,4179.67919921875,0.923187494277954,1.0,0.0,3.0,1.0,0.0
18117840,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8146082162857056,0.407781720161438,0.3706638813018799,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9460605382919312,0.6363770365715027,0.6047202944755554,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8235306143760681,0.5348609089851379,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8218939900398254,0.4198082983493805,0.4015010595321655,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6927525997161865,0.2473876774311065,1.134942650794983,285.0040588378906,284.95001220703125,299.9930114746094,291.49969482421875,298.395263671875,297.3165283203125,285.0033264160156,1.0,0.6952857971191406,0.5473634004592896,0.5473634004592896,1.0,1.0,-3.6591720581054688,1.4737731218338013,2.185399055480957,0.6495365500450134,0.9613259434700012,0.9613259434700012,0.0,227.7946014404297,237.0,60578.02734375,0.0,4214.74267578125,1.0,279.1421813964844,283.0177307128906,294.48193359375,298.3201599121094,293.1499938964844,293.1499938964844,278.8500061035156,33515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858866333961488,1.0,0.0,0.0,3.736889362335205,3.736913919448853,9.317808462583343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.259765625,0.0,1612.9722900390625,1895.4371337890625,0.0,4179.67919921875,0.923187494277954,1.0,0.0,3.0,1.0,0.0
18117900,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.812868595123291,0.4071423709392547,0.3704129159450531,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.943589448928833,0.6353829503059387,0.6041326522827148,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8251218795776367,0.5380652546882629,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8203775882720947,0.419568121433258,0.4015281200408935,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.691434383392334,0.2473530620336532,1.135653018951416,284.8788757324219,284.95001220703125,299.9847106933594,291.4931030273437,298.3875732421875,297.31024169921875,284.87713623046875,1.0,0.6966685652732849,0.546902596950531,0.546902596950531,1.0,1.0,-3.662910461425781,1.474535346031189,2.188375234603882,0.6495313048362732,0.875015377998352,0.875015377998352,0.0,229.66444396972656,237.0,61524.01171875,0.0,4236.49951171875,1.0,278.89569091796875,282.8671264648437,294.5287475585937,298.5313415527344,293.1499938964844,293.1499938964844,278.8500061035156,37429.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923133850097656,1.0,0.0,0.0,3.708066701889038,3.7080914974212646,9.174625574814854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.216796875,0.0,1609.59814453125,1895.4371337890625,0.0,4234.802734375,0.9172981977462769,1.0,0.0,3.0,1.0,0.0
18117960,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8106356263160706,0.4063712060451507,0.3697930574417114,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9405683875083924,0.6342251896858215,0.6031345725059509,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8264702558517456,0.5417269468307495,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8184643983840942,0.4191866815090179,0.4012662768363952,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6897236108779907,0.2471988648176193,1.1354600191116333,284.89971923828125,284.95001220703125,299.9763488769531,291.4864807128906,298.3786315917969,297.302001953125,284.9012145996094,1.0,0.6978945732116699,0.5463753342628479,0.5463753342628479,1.0,1.0,-3.6648244857788086,1.4744133949279783,2.19041109085083,0.649029016494751,0.8678752183914185,0.8678752183914185,0.0,231.6983184814453,240.0,61294.16796875,0.0,4254.39794921875,1.0,278.8569030761719,282.8905334472656,294.51275634765625,298.4652404785156,293.1499938964844,293.1499938964844,279.1499938964844,38721.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947324991226196,1.0,0.0,0.0,3.629995107650757,3.630019426345825,8.792358130449429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7177734375,0.0,1531.2801513671875,1895.4371337890625,0.0,4255.40966796875,0.9029741883277892,1.0,0.0,3.0,1.0,0.0
18118020,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8074327111244202,0.4059459567070007,0.3692836165428161,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9360266327857972,0.6330801844596863,0.6019055843353271,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8306203484535217,0.547477126121521,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8157083988189697,0.4192327260971069,0.401227205991745,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6873022317886353,0.2473882287740707,1.136244535446167,285.0040588378906,284.95001220703125,299.9593811035156,291.4730529785156,298.3697204589844,297.30059814453125,285.0033264160156,1.0,0.7002682089805603,0.5453209280967712,0.5453209280967712,1.0,1.0,-3.670543193817138,1.4749573469161987,2.195585966110229,0.6482599973678589,0.9603933095932008,0.9603933095932008,0.0,235.04269409179688,243.0,60590.6796875,0.0,4290.857421875,1.0,279.1422119140625,283.01824951171875,294.45367431640625,298.29278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33571.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872674345970154,1.0,0.0,0.0,3.73717188835144,3.737196445465088,9.319217042502714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5390625,0.0,1613.729248046875,1895.4371337890625,0.0,4191.56787109375,0.9232934713363647,1.0,0.0,3.0,1.0,0.0
18118080,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8074327111244202,0.4059459567070007,0.3692836165428161,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9360266327857972,0.6330801844596863,0.6019055843353271,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.8306203484535217,0.547477126121521,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8157083988189697,0.4192327260971069,0.401227205991745,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6873022317886353,0.2473882287740707,1.136244535446167,285.0040588378906,284.95001220703125,299.9593811035156,291.4730529785156,298.3697204589844,297.30059814453125,285.0033264160156,1.0,0.7002682089805603,0.5453209280967712,0.5453209280967712,1.0,1.0,-3.670543193817138,1.4749573469161987,2.195585966110229,0.6482599973678589,0.9603933095932008,0.9603933095932008,0.0,235.04269409179688,243.0,60590.6796875,0.0,4290.857421875,1.0,279.1422119140625,283.01824951171875,294.45367431640625,298.29278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33571.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872674345970154,1.0,0.0,0.0,3.73717188835144,3.737196445465088,9.319217042502714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5390625,0.0,1613.729248046875,1895.4371337890625,0.0,4191.56787109375,0.9232934713363647,1.0,0.0,3.0,1.0,0.0
18118140,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8037449717521667,0.4045102298259735,0.3683725893497467,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9310750961303712,0.6309114098548889,0.6002852320671082,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.8334057927131653,0.5535216331481934,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8126687407493591,0.4185964167118072,0.4009622931480407,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.684680163860321,0.2471679002046585,1.136530876159668,284.8998413085937,284.95001220703125,299.9421081542969,291.4593505859375,298.3535461425781,297.2873840332031,284.9011535644531,1.0,0.7024860382080078,0.5442664623260498,0.5442664623260498,1.0,1.0,-3.674802303314209,1.4748529195785522,2.199949264526367,0.6473082900047302,0.8670715093612671,0.8670715093612671,0.0,238.5179443359375,246.0,61286.08984375,0.0,4324.25390625,1.0,278.8568725585937,282.8913269042969,294.4844665527344,298.4361877441406,293.1499938964844,293.1499938964844,279.1499938964844,38744.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959059357643129,1.0,0.0,0.0,3.6289429664611816,3.62896728515625,8.787262117948558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.85888671875,0.0,1530.2806396484375,1895.4371337890625,0.0,4265.37646484375,0.902689814567566,1.0,0.0,3.0,1.0,0.0
18118200,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8037449717521667,0.4045102298259735,0.3683725893497467,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9310750961303712,0.6309114098548889,0.6002852320671082,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.8334057927131653,0.5535216331481934,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8126687407493591,0.4185964167118072,0.4009622931480407,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.684680163860321,0.2471679002046585,1.136530876159668,284.8998413085937,284.95001220703125,299.9421081542969,291.4593505859375,298.3535461425781,297.2873840332031,284.9011535644531,1.0,0.7024860382080078,0.5442664623260498,0.5442664623260498,1.0,1.0,-3.674802303314209,1.4748529195785522,2.199949264526367,0.6473082900047302,0.8670715093612671,0.8670715093612671,0.0,238.5179443359375,246.0,61286.08984375,0.0,4324.25390625,1.0,278.8568725585937,282.8913269042969,294.4844665527344,298.4361877441406,293.1499938964844,293.1499938964844,279.1499938964844,38744.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959059357643129,1.0,0.0,0.0,3.6289429664611816,3.62896728515625,8.787262117948558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.85888671875,0.0,1530.2806396484375,1895.4371337890625,0.0,4265.37646484375,0.902689814567566,1.0,0.0,3.0,1.0,0.0
18118260,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8007742166519165,0.4040621519088745,0.367835134267807,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9269349575042723,0.6297491788864136,0.5990331172943115,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.8373814225196838,0.5587223768234253,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.810155987739563,0.4186298251152038,0.4009031951427459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.682541012763977,0.2473354339599609,1.1371699571609497,285.0036926269531,284.95001220703125,299.9244689941406,291.4454040527344,298.34490966796875,297.2867736816406,285.0029602050781,1.0,0.7046010494232178,0.5432775020599365,0.5432775020599365,1.0,1.0,-3.679598808288574,1.4750912189483645,2.204507350921631,0.6464312076568604,0.9591566920280457,0.9591566920280457,0.0,241.58331298828125,249.0,60564.47265625,0.0,4356.6318359375,1.0,279.1421813964844,283.0191345214844,294.42535400390625,298.2626647949219,293.1499938964844,293.1499938964844,278.8500061035156,33596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883044362068176,1.0,0.0,0.0,3.734676599502564,3.734701156616211,9.306776860285026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.95703125,0.0,1611.029541015625,1895.4371337890625,0.0,4200.48046875,0.9227490425109864,1.0,0.0,3.0,1.0,0.0
18118320,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8007742166519165,0.4040621519088745,0.367835134267807,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9269349575042723,0.6297491788864136,0.5990331172943115,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.8373814225196838,0.5587223768234253,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.810155987739563,0.4186298251152038,0.4009031951427459,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.682541012763977,0.2473354339599609,1.1371699571609497,285.0036926269531,284.95001220703125,299.9244689941406,291.4454040527344,298.34490966796875,297.2867736816406,285.0029602050781,1.0,0.7046010494232178,0.5432775020599365,0.5432775020599365,1.0,1.0,-3.679598808288574,1.4750912189483645,2.204507350921631,0.6464312076568604,0.9591566920280457,0.9591566920280457,0.0,241.58331298828125,249.0,60564.47265625,0.0,4356.6318359375,1.0,279.1421813964844,283.0191345214844,294.42535400390625,298.2626647949219,293.1499938964844,293.1499938964844,278.8500061035156,33596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883044362068176,1.0,0.0,0.0,3.734676599502564,3.734701156616211,9.306776860285026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.95703125,0.0,1611.029541015625,1895.4371337890625,0.0,4200.48046875,0.9227490425109864,1.0,0.0,3.0,1.0,0.0
18118380,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7973144054412842,0.4026100933551788,0.366903156042099,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9223200082778932,0.6275720000267029,0.597396969795227,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8399204015731812,0.5643870830535889,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8072556853294373,0.4179850816726684,0.4006232321262359,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6801343560218811,0.2470970302820205,1.1373438835144043,284.9000244140625,284.95001220703125,299.906494140625,291.43115234375,298.3289489746094,297.2742614746094,284.9013061523437,1.0,0.7066438794136047,0.542288601398468,0.542288601398468,1.0,1.0,-3.683202981948853,1.4748016595840454,2.2084014415740967,0.6454344987869263,0.8661462068557739,0.8661462068557739,0.0,244.8834686279297,252.0,61246.93359375,0.0,4387.27783203125,1.0,278.8569030761719,282.8929138183594,294.45587158203125,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,38765.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968661069869996,1.0,0.0,0.0,3.625231027603149,3.6252553462982178,8.769294481680845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.80908203125,0.0,1526.337890625,1895.4371337890625,0.0,4273.51806640625,0.901884377002716,1.0,0.0,3.0,1.0,0.0
18118440,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7973144054412842,0.4026100933551788,0.366903156042099,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9223200082778932,0.6275720000267029,0.597396969795227,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8399204015731812,0.5643870830535889,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8072556853294373,0.4179850816726684,0.4006232321262359,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6801343560218811,0.2470970302820205,1.1373438835144043,284.9000244140625,284.95001220703125,299.906494140625,291.43115234375,298.3289489746094,297.2742614746094,284.9013061523437,1.0,0.7066438794136047,0.542288601398468,0.542288601398468,1.0,1.0,-3.683202981948853,1.4748016595840454,2.2084014415740967,0.6454344987869263,0.8661462068557739,0.8661462068557739,0.0,244.8834686279297,252.0,61246.93359375,0.0,4387.27783203125,1.0,278.8569030761719,282.8929138183594,294.45587158203125,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,38765.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968661069869996,1.0,0.0,0.0,3.625231027603149,3.6252553462982178,8.769294481680845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.80908203125,0.0,1526.337890625,1895.4371337890625,0.0,4273.51806640625,0.901884377002716,1.0,0.0,3.0,1.0,0.0
