time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7956435084342957,0.4023167192935943,0.3664520978927612,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9200835227966307,0.6269100308418274,0.5965721011161804,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.8416887521743774,0.5671494007110596,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8058059215545654,0.4179333746433258,0.4004528820514679,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6789277195930481,0.2471197843551635,1.1372089385986328,285.0122375488281,284.95001220703125,299.8973388671875,291.4239196777344,298.3240051269531,297.2731018066406,285.0132751464844,1.0,0.7076048254966736,0.5417941212654114,0.5417941212654114,1.0,1.0,-3.684620141983032,1.4744991064071655,2.210120916366577,0.6447790861129761,0.9438733458518982,0.9438733458518982,0.0,246.48245239257807,252.0,60410.1171875,0.0,4401.24951171875,1.0,279.1010131835937,283.0279235839844,294.3955078125,298.1878662109375,293.1499938964844,293.1499938964844,279.1499938964844,34296.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911540746688844,1.0,0.0,0.0,3.6708731651306152,3.670897006988525,8.991497111310309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0068359375,0.0,1543.6929931640625,1895.4371337890625,0.0,4224.89990234375,0.9102483987808228,1.0,0.0,3.0,1.0,0.0
18118560,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7945045828819275,0.4021391570568084,0.3663367927074432,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.918446719646454,0.6263934969902039,0.5961216688156128,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.843640148639679,0.5693418979644775,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8048096299171448,0.4180088937282562,0.4005482494831085,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6781398057937622,0.2472456991672516,1.1378746032714844,285.0032043457031,284.95001220703125,299.8880920410156,291.4165954589844,298.3201599121094,297.2738952636719,285.0021057128906,1.0,0.7086358070373535,0.5413057208061218,0.5413057208061218,1.0,1.0,-3.687491416931152,1.4748133420944214,2.2126781940460205,0.6444376707077026,0.957597315311432,0.957597315311432,0.0,247.8424072265625,255.0,60516.75,0.0,4417.732421875,1.0,279.1431884765625,283.0199584960937,294.3953857421875,298.2299499511719,293.1499938964844,293.1499938964844,278.8500061035156,33551.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891684055328368,1.0,0.0,0.0,3.7324352264404297,3.732459545135498,9.295608833781444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.220703125,0.0,1608.0943603515625,1895.4371337890625,0.0,4207.89501953125,0.9219479560852052,1.0,0.0,3.0,1.0,0.0
18118620,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7912047505378723,0.4006702303886413,0.3653935194015503,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9141379594802856,0.624208390712738,0.5944806933403015,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8458733558654785,0.5748034715652466,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8019900918006897,0.4173601269721985,0.400265097618103,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6758706569671631,0.2469901591539383,1.137970209121704,284.9002380371094,284.95001220703125,299.8692932128906,291.40167236328125,298.3040466308594,297.2616882324219,284.9014892578125,1.0,0.7105895280838013,0.540328860282898,0.540328860282898,1.0,1.0,-3.6907339096069336,1.4743679761886597,2.2163658142089844,0.6433637142181396,0.8650022745132446,0.8650022745132446,0.0,251.0697631835937,258.0,61188.80859375,0.0,4447.0380859375,1.0,278.8569641113281,282.8949279785156,294.42626953125,298.37164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38783.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977462291717528,1.0,0.0,0.0,3.620069742202759,3.620093822479248,8.744342494537705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.767578125,0.0,1520.7762451171875,1895.4371337890625,0.0,4280.96875,0.9007530212402344,1.0,0.0,3.0,1.0,0.0
18118680,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7912047505378723,0.4006702303886413,0.3653935194015503,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9141379594802856,0.624208390712738,0.5944806933403015,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8458733558654785,0.5748034715652466,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8019900918006897,0.4173601269721985,0.400265097618103,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6758706569671631,0.2469901591539383,1.137970209121704,284.9002380371094,284.95001220703125,299.8692932128906,291.40167236328125,298.3040466308594,297.2616882324219,284.9014892578125,1.0,0.7105895280838013,0.540328860282898,0.540328860282898,1.0,1.0,-3.6907339096069336,1.4743679761886597,2.2163658142089844,0.6433637142181396,0.8650022745132446,0.8650022745132446,0.0,251.0697631835937,258.0,61188.80859375,0.0,4447.0380859375,1.0,278.8569641113281,282.8949279785156,294.42626953125,298.37164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38783.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977462291717528,1.0,0.0,0.0,3.620069742202759,3.620093822479248,8.744342494537705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.767578125,0.0,1520.7762451171875,1895.4371337890625,0.0,4280.96875,0.9007530212402344,1.0,0.0,3.0,1.0,0.0
18118740,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7885172367095947,0.4001745283603668,0.3648123741149902,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9105488657951356,0.623012900352478,0.5931981205940247,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8492927551269531,0.5796095728874207,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7996531128883362,0.4173791110515594,0.4001899361610412,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6739814281463623,0.2471206784248352,1.1384302377700806,285.0026550292969,284.95001220703125,299.8500061035156,291.38641357421875,298.294921875,297.2613220214844,285.0018920898437,1.0,0.7125136852264404,0.5393520593643188,0.5393520593643188,1.0,1.0,-3.6947314739227295,1.4742431640625,2.2204880714416504,0.6422932147979736,0.9558143615722656,0.9558143615722656,0.0,253.9810028076172,261.0,60455.17578125,0.0,4476.509765625,1.0,279.1421203613281,283.02166748046875,294.365966796875,298.1962890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900792241096495,1.0,0.0,0.0,3.7254364490509033,3.725460767745972,9.260781439479616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0185546875,0.0,1600.542724609375,1895.4371337890625,0.0,4215.70166015625,0.920683741569519,1.0,0.0,3.0,1.0,0.0
18118800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7885172367095947,0.4001745283603668,0.3648123741149902,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9105488657951356,0.623012900352478,0.5931981205940247,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8492927551269531,0.5796095728874207,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7996531128883362,0.4173791110515594,0.4001899361610412,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6739814281463623,0.2471206784248352,1.1384302377700806,285.0026550292969,284.95001220703125,299.8500061035156,291.38641357421875,298.294921875,297.2613220214844,285.0018920898437,1.0,0.7125136852264404,0.5393520593643188,0.5393520593643188,1.0,1.0,-3.6947314739227295,1.4742431640625,2.2204880714416504,0.6422932147979736,0.9558143615722656,0.9558143615722656,0.0,253.9810028076172,261.0,60455.17578125,0.0,4476.509765625,1.0,279.1421203613281,283.02166748046875,294.365966796875,298.1962890625,293.1499938964844,293.1499938964844,278.8500061035156,33618.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900792241096495,1.0,0.0,0.0,3.7254364490509033,3.725460767745972,9.260781439479616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0185546875,0.0,1600.542724609375,1895.4371337890625,0.0,4215.70166015625,0.920683741569519,1.0,0.0,3.0,1.0,0.0
18118860,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7851468920707703,0.3985193073749542,0.3637515008449554,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9063839912414552,0.620647668838501,0.5914400815963745,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.85099858045578,0.5851945281028748,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7967602610588074,0.4165536165237427,0.3998000919818878,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6716073155403137,0.2466618120670318,1.137942910194397,284.9007263183594,284.95001220703125,299.8296813964844,291.3724975585937,298.2772521972656,297.2475280761719,284.9015808105469,1.0,0.7143707871437073,0.5383747816085815,0.5383747816085815,1.0,1.0,-3.697012186050415,1.4733668565750122,2.2236452102661133,0.6410215497016907,0.8637114763259888,0.8637114763259888,0.0,257.2889404296875,264.0,61115.9921875,0.0,4503.74658203125,1.0,278.85772705078125,282.8973388671875,294.3955383300781,298.3357849121094,293.1499938964844,293.1499938964844,279.1499938964844,38668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984048008918762,1.0,0.0,0.0,3.614842653274536,3.6148667335510254,8.719107995602826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.994140625,0.0,1514.1763916015625,1895.4371337890625,0.0,4286.537109375,0.8995874524116516,1.0,0.0,3.0,1.0,0.0
18118920,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7851468920707703,0.3985193073749542,0.3637515008449554,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9063839912414552,0.620647668838501,0.5914400815963745,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.85099858045578,0.5851945281028748,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7967602610588074,0.4165536165237427,0.3998000919818878,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6716073155403137,0.2466618120670318,1.137942910194397,284.9007263183594,284.95001220703125,299.8296813964844,291.3724975585937,298.2772521972656,297.2475280761719,284.9015808105469,1.0,0.7143707871437073,0.5383747816085815,0.5383747816085815,1.0,1.0,-3.697012186050415,1.4733668565750122,2.2236452102661133,0.6410215497016907,0.8637114763259888,0.8637114763259888,0.0,257.2889404296875,264.0,61115.9921875,0.0,4503.74658203125,1.0,278.85772705078125,282.8973388671875,294.3955383300781,298.3357849121094,293.1499938964844,293.1499938964844,279.1499938964844,38668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984048008918762,1.0,0.0,0.0,3.614842653274536,3.6148667335510254,8.719107995602826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.994140625,0.0,1514.1763916015625,1895.4371337890625,0.0,4286.537109375,0.8995874524116516,1.0,0.0,3.0,1.0,0.0
18118980,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7820443511009216,0.3976105153560638,0.3628650903701782,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.902620255947113,0.6190322041511536,0.5898355841636658,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.8535494208335876,0.5905677676200867,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7939912676811218,0.4161520600318908,0.3993996679782867,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6691839694976807,0.2463131099939346,1.1366212368011477,285.0005798339844,284.95001220703125,299.8077697753906,291.36151123046875,298.264404296875,297.2427062988281,284.999755859375,1.0,0.7160693407058716,0.5373975038528442,0.5373975038528442,1.0,1.0,-3.698404312133789,1.4721218347549438,2.2262825965881348,0.6394388675689697,0.9520776867866516,0.9520776867866516,0.0,260.4529113769531,267.0,60338.0625,0.0,4527.63720703125,1.0,279.14208984375,283.0227355957031,294.33892822265625,298.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903433918952942,1.0,0.0,0.0,3.717165946960449,3.7171900272369385,9.21970809031336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7060546875,0.0,1591.4705810546875,1895.4371337890625,0.0,4217.96337890625,0.9188446998596193,1.0,0.0,3.0,1.0,0.0
18119040,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7820443511009216,0.3976105153560638,0.3628650903701782,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.902620255947113,0.6190322041511536,0.5898355841636658,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.8535494208335876,0.5905677676200867,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7939912676811218,0.4161520600318908,0.3993996679782867,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6691839694976807,0.2463131099939346,1.1366212368011477,285.0005798339844,284.95001220703125,299.8077697753906,291.36151123046875,298.264404296875,297.2427062988281,284.999755859375,1.0,0.7160693407058716,0.5373975038528442,0.5373975038528442,1.0,1.0,-3.698404312133789,1.4721218347549438,2.2262825965881348,0.6394388675689697,0.9520776867866516,0.9520776867866516,0.0,260.4529113769531,267.0,60338.0625,0.0,4527.63720703125,1.0,279.14208984375,283.0227355957031,294.33892822265625,298.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903433918952942,1.0,0.0,0.0,3.717165946960449,3.7171900272369385,9.21970809031336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7060546875,0.0,1591.4705810546875,1895.4371337890625,0.0,4217.96337890625,0.9188446998596193,1.0,0.0,3.0,1.0,0.0
18119100,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7804175615310669,0.3966772854328155,0.362356036901474,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9007161259651184,0.6177496910095215,0.5889824032783508,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.8540757894515991,0.5932983756065369,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.792554497718811,0.4156258702278137,0.3991689682006836,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6679177284240723,0.2459212839603424,1.1358050107955933,284.877197265625,284.95001220703125,299.7962646484375,291.3570556640625,298.2544860839844,297.2349548339844,284.8759765625,1.0,0.7168909907341003,0.5369088649749756,0.5369088649749756,1.0,1.0,-3.698796510696411,1.471359133720398,2.227437257766724,0.6386594772338867,0.865746259689331,0.865746259689331,0.0,262.0910949707031,267.0,61198.89453125,0.0,4539.0859375,1.0,278.8967590332031,282.8760681152344,294.38775634765625,298.3685607910156,293.1499938964844,293.1499938964844,278.8500061035156,37850.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962830543518066,1.0,0.0,0.0,3.680280208587648,3.680304765701294,9.03764032500476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.998046875,0.0,1581.0794677734375,1895.4371337890625,0.0,4268.57568359375,0.9112586975097656,1.0,0.0,3.0,1.0,0.0
18119160,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7781973481178284,0.3956024050712585,0.3614771068096161,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8982179164886475,0.6162974834442139,0.5877202153205872,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8543271422386169,0.5960747599601746,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7905815839767456,0.4149475991725921,0.3986401259899139,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6661659479141235,0.2453874796628952,1.1339924335479736,284.8993225097656,284.95001220703125,299.78436279296875,291.353271484375,298.2432556152344,297.2252197265625,284.900634765625,1.0,0.717553436756134,0.5364436507225037,0.5364436507225037,1.0,1.0,-3.6967406272888175,1.4696110486984253,2.2271296977996826,0.6374446749687195,0.8594011664390564,0.8594011664390564,0.0,264.0579528808594,270.0,60913.09375,0.0,4545.77099609375,1.0,278.8570861816406,282.9010925292969,294.3744201660156,298.3019714355469,293.1499938964844,293.1499938964844,279.1499938964844,38971.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981656670570374,1.0,0.0,0.0,3.598259687423706,3.598283767700196,8.639295288048743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.03564453125,0.0,1498.28369140625,1895.4371337890625,0.0,4284.51611328125,0.8961341381072998,1.0,0.0,3.0,1.0,0.0
18119220,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746126055717468,0.394458144903183,0.3603805303573608,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8939988017082214,0.6144271492958069,0.5858793258666992,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9982793927192688,0.8565592765808105,0.5988304615020752,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7872927784919739,0.414298802614212,0.3980070948600769,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6631649732589722,0.2447175681591034,1.131211519241333,284.9965515136719,284.95001220703125,299.75946044921875,291.3475341796875,298.22906494140625,297.2201232910156,284.99566650390625,1.0,0.7186903357505798,0.5355133414268494,0.5355133414268494,1.0,1.0,-3.692418813705444,1.4660462141036987,2.226372718811035,0.6348259449005127,0.9442944526672364,0.9442944526672364,0.0,267.57818603515625,273.0,60083.21875,0.0,4555.9052734375,1.0,279.1419677734375,283.02471923828125,294.32208251953125,298.1283569335937,293.1499938964844,293.1499938964844,278.8500061035156,33808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894933104515076,1.0,0.0,0.0,3.699528694152832,3.699552774429321,9.132424452218402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.205078125,0.0,1572.350830078125,1895.4371337890625,0.0,4210.68115234375,0.9148952960968018,1.0,0.0,3.0,1.0,0.0
18119280,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746126055717468,0.394458144903183,0.3603805303573608,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8939988017082214,0.6144271492958069,0.5858793258666992,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9982793927192688,0.8565592765808105,0.5988304615020752,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7872927784919739,0.414298802614212,0.3980070948600769,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6631649732589722,0.2447175681591034,1.131211519241333,284.9965515136719,284.95001220703125,299.75946044921875,291.3475341796875,298.22906494140625,297.2201232910156,284.99566650390625,1.0,0.7186903357505798,0.5355133414268494,0.5355133414268494,1.0,1.0,-3.692418813705444,1.4660462141036987,2.226372718811035,0.6348259449005127,0.9442944526672364,0.9442944526672364,0.0,267.57818603515625,273.0,60083.21875,0.0,4555.9052734375,1.0,279.1419677734375,283.02471923828125,294.32208251953125,298.1283569335937,293.1499938964844,293.1499938964844,278.8500061035156,33808.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894933104515076,1.0,0.0,0.0,3.699528694152832,3.699552774429321,9.132424452218402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.205078125,0.0,1572.350830078125,1895.4371337890625,0.0,4210.68115234375,0.9148952960968018,1.0,0.0,3.0,1.0,0.0
18119340,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7703437805175781,0.3922883868217468,0.3588512539863586,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.889094889163971,0.6115080714225769,0.5835954546928406,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9957757592201232,0.8575596809387207,0.5999038219451904,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.78340744972229,0.4129048585891723,0.397081583738327,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6596760749816895,0.2435638606548309,1.1275811195373535,284.898681640625,284.95001220703125,299.7331237792969,291.34405517578125,298.2083435058594,297.205322265625,284.8993835449219,1.0,0.7194468379020691,0.5345830321311951,0.5345830321311951,1.0,1.0,-3.683653116226196,1.4606022834777832,2.223050832748413,0.6314878463745117,0.852223813533783,0.852223813533783,0.0,271.54217529296875,276.0,60548.8359375,0.0,4556.3681640625,1.0,278.8580017089844,282.9081726074219,294.3611755371094,298.2657470703125,293.1499938964844,293.1499938964844,279.1499938964844,39014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966328144073486,1.0,0.0,0.0,3.57191014289856,3.5719339847564697,8.51322909056762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9892578125,0.0,1470.087158203125,1895.4371337890625,0.0,4271.541015625,0.890335738658905,1.0,0.0,3.0,1.0,0.0
18119400,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7703437805175781,0.3922883868217468,0.3588512539863586,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.889094889163971,0.6115080714225769,0.5835954546928406,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9957757592201232,0.8575596809387207,0.5999038219451904,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.78340744972229,0.4129048585891723,0.397081583738327,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6596760749816895,0.2435638606548309,1.1275811195373535,284.898681640625,284.95001220703125,299.7331237792969,291.34405517578125,298.2083435058594,297.205322265625,284.8993835449219,1.0,0.7194468379020691,0.5345830321311951,0.5345830321311951,1.0,1.0,-3.683653116226196,1.4606022834777832,2.223050832748413,0.6314878463745117,0.852223813533783,0.852223813533783,0.0,271.54217529296875,276.0,60548.8359375,0.0,4556.3681640625,1.0,278.8580017089844,282.9081726074219,294.3611755371094,298.2657470703125,293.1499938964844,293.1499938964844,279.1499938964844,39014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966328144073486,1.0,0.0,0.0,3.57191014289856,3.5719339847564697,8.51322909056762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9892578125,0.0,1470.087158203125,1895.4371337890625,0.0,4271.541015625,0.890335738658905,1.0,0.0,3.0,1.0,0.0
18119460,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.767042875289917,0.3910126388072967,0.3576321601867676,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8851991295814514,0.609479546546936,0.5816025733947754,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9940775632858276,0.8600081205368042,0.6014567017555237,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7803584337234497,0.4120864272117615,0.396282434463501,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6568496227264404,0.2427327632904052,1.1239885091781616,284.993896484375,284.95001220703125,299.7054138183594,291.3426513671875,298.1947937011719,297.202880859375,284.9930419921875,1.0,0.7200416326522827,0.5338034629821777,0.5338034629821777,1.0,1.0,-3.676363945007324,1.4560754299163818,2.2202885150909424,0.6285001635551453,0.9342375993728638,0.9342375993728638,0.0,274.6558532714844,279.0,59685.38671875,0.0,4555.61328125,1.0,279.1417541503906,283.0309753417969,294.3141174316406,298.094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33893.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873548746109008,1.0,0.0,0.0,3.668769121170044,3.668792963027954,8.981193673207599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.7197265625,0.0,1538.3076171875,1895.4371337890625,0.0,4192.31982421875,0.9080417156219482,1.0,0.0,3.0,1.0,0.0
18119520,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.767042875289917,0.3910126388072967,0.3576321601867676,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8851991295814514,0.609479546546936,0.5816025733947754,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9940775632858276,0.8600081205368042,0.6014567017555237,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7803584337234497,0.4120864272117615,0.396282434463501,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6568496227264404,0.2427327632904052,1.1239885091781616,284.993896484375,284.95001220703125,299.7054138183594,291.3426513671875,298.1947937011719,297.202880859375,284.9930419921875,1.0,0.7200416326522827,0.5338034629821777,0.5338034629821777,1.0,1.0,-3.676363945007324,1.4560754299163818,2.2202885150909424,0.6285001635551453,0.9342375993728638,0.9342375993728638,0.0,274.6558532714844,279.0,59685.38671875,0.0,4555.61328125,1.0,279.1417541503906,283.0309753417969,294.3141174316406,298.094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33893.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873548746109008,1.0,0.0,0.0,3.668769121170044,3.668792963027954,8.981193673207599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.7197265625,0.0,1538.3076171875,1895.4371337890625,0.0,4192.31982421875,0.9080417156219482,1.0,0.0,3.0,1.0,0.0
18119580,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7631332278251648,0.3887600600719452,0.3560038805007934,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8806958794593811,0.6064534187316895,0.5791906118392944,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9917332530021667,0.8608595728874207,0.6024225950241089,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7767831087112427,0.4105678200721741,0.3952122032642364,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.653618574142456,0.2414573729038238,1.1197093725204468,284.9007568359375,284.95001220703125,299.6763916015625,291.34307861328125,298.1737976074219,297.1890869140625,284.9013671875,1.0,0.7204641103744507,0.5330238938331604,0.5330238938331604,1.0,1.0,-3.666239261627197,1.450348973274231,2.2158901691436768,0.6251723766326904,0.8454508781433105,0.8454508781433105,0.0,278.23992919921875,282.0,60111.01953125,0.0,4549.875,1.0,278.8582763671875,282.9197692871094,294.35809326171875,298.2342529296875,293.1499938964844,293.1499938964844,279.1499938964844,39048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940810203552246,1.0,0.0,0.0,3.536358118057251,3.536381483078003,8.344604793819599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.16943359375,0.0,1432.47314453125,1895.4371337890625,0.0,4249.8681640625,0.8825127482414246,1.0,0.0,3.0,1.0,0.0
18119640,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7631332278251648,0.3887600600719452,0.3560038805007934,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8806958794593811,0.6064534187316895,0.5791906118392944,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9917332530021667,0.8608595728874207,0.6024225950241089,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7767831087112427,0.4105678200721741,0.3952122032642364,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.653618574142456,0.2414573729038238,1.1197093725204468,284.9007568359375,284.95001220703125,299.6763916015625,291.34307861328125,298.1737976074219,297.1890869140625,284.9013671875,1.0,0.7204641103744507,0.5330238938331604,0.5330238938331604,1.0,1.0,-3.666239261627197,1.450348973274231,2.2158901691436768,0.6251723766326904,0.8454508781433105,0.8454508781433105,0.0,278.23992919921875,282.0,60111.01953125,0.0,4549.875,1.0,278.8582763671875,282.9197692871094,294.35809326171875,298.2342529296875,293.1499938964844,293.1499938964844,279.1499938964844,39048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940810203552246,1.0,0.0,0.0,3.536358118057251,3.536381483078003,8.344604793819599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.16943359375,0.0,1432.47314453125,1895.4371337890625,0.0,4249.8681640625,0.8825127482414246,1.0,0.0,3.0,1.0,0.0
18119700,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.761319100856781,0.388027161359787,0.3552042245864868,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8785884380340576,0.6053240299224854,0.5779781341552734,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9906789064407348,0.8619515299797058,0.6029641032218933,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7751021981239319,0.4100536704063415,0.3946441113948822,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6520665884017944,0.240941897034645,1.117305874824524,285.0058898925781,284.95001220703125,299.661376953125,291.3439025878906,298.1663513183594,297.1875,285.0062866210937,1.0,0.7205905914306641,0.5326341390609741,0.5326341390609741,1.0,1.0,-3.660887956619263,1.4473795890808103,2.213508367538452,0.6233281493186951,0.917444109916687,0.917444109916687,0.0,279.8709411621094,282.0,59234.9296875,0.0,4545.2119140625,1.0,279.0989074707031,283.0487670898437,294.3060302734375,298.0226745605469,293.1499938964844,293.1499938964844,279.1499938964844,34440.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987448751926422,1.0,0.0,0.0,3.579355239868164,3.579378366470337,8.548756227355625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0244140625,0.0,1444.543212890625,1895.4371337890625,0.0,4193.126953125,0.8899598121643066,1.0,0.0,3.0,1.0,0.0
18119760,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7600200176239014,0.3873800039291382,0.3546907305717468,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8770114779472351,0.6042994260787964,0.5770794749259949,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9900779724121094,0.8631083965301514,0.6038392782211304,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7738929390907288,0.4096337556838989,0.3942986726760864,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6509130597114563,0.2405029982328415,1.1155487298965454,284.9922790527344,284.95001220703125,299.64605712890625,291.3451232910156,298.1596069335937,297.18719482421875,284.9911499023437,1.0,0.7208223938941956,0.5322921276092529,0.5322921276092529,1.0,1.0,-3.657710313796997,1.4453967809677124,2.212313413619995,0.6220367550849915,0.925032079219818,0.925032079219818,0.0,281.1590270996094,285.0,59266.68359375,0.0,4544.44140625,1.0,279.1424255371094,283.0385131835937,294.314453125,298.0679626464844,293.1499938964844,293.1499938964844,278.8500061035156,33807.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845112562179564,1.0,0.0,0.0,3.636906385421753,3.636929750442505,8.825870168038819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.322265625,0.0,1502.303955078125,1895.4371337890625,0.0,4167.8125,0.9005942344665527,1.0,0.0,3.0,1.0,0.0
18119820,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7562873363494873,0.3850442469120025,0.3529828786849975,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8726987838745117,0.6011692881584167,0.57456374168396,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9877182245254515,0.8637654185295105,0.6046713590621948,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7704626321792603,0.4080208539962768,0.3931330144405365,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6477914452552795,0.2391153872013092,1.1107406616210938,284.902587890625,284.95001220703125,299.614501953125,291.3485412597656,298.1381225585937,297.17401123046875,284.9031066894531,1.0,0.7210593223571777,0.5316081047058105,0.5316081047058105,1.0,1.0,-3.646452903747559,1.4393798112869265,2.2070729732513428,0.6186707019805908,0.8390000462532043,0.8390000462532043,0.0,284.622802734375,288.0,59659.4296875,0.0,4534.82568359375,1.0,278.85858154296875,282.9315185546875,294.3626708984375,298.2101135253906,293.1499938964844,293.1499938964844,279.1499938964844,39036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911170601844788,1.0,0.0,0.0,3.5000689029693604,3.500092029571533,8.174222898560402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.01025390625,0.0,1394.4578857421875,1895.4371337890625,0.0,4224.5830078125,0.874494731426239,1.0,0.0,3.0,1.0,0.0
18119880,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7562873363494873,0.3850442469120025,0.3529828786849975,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8726987838745117,0.6011692881584167,0.57456374168396,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9877182245254515,0.8637654185295105,0.6046713590621948,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7704626321792603,0.4080208539962768,0.3931330144405365,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6477914452552795,0.2391153872013092,1.1107406616210938,284.902587890625,284.95001220703125,299.614501953125,291.3485412597656,298.1381225585937,297.17401123046875,284.9031066894531,1.0,0.7210593223571777,0.5316081047058105,0.5316081047058105,1.0,1.0,-3.646452903747559,1.4393798112869265,2.2070729732513428,0.6186707019805908,0.8390000462532043,0.8390000462532043,0.0,284.622802734375,288.0,59659.4296875,0.0,4534.82568359375,1.0,278.85858154296875,282.9315185546875,294.3626708984375,298.2101135253906,293.1499938964844,293.1499938964844,279.1499938964844,39036.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911170601844788,1.0,0.0,0.0,3.5000689029693604,3.500092029571533,8.174222898560402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.01025390625,0.0,1394.4578857421875,1895.4371337890625,0.0,4224.5830078125,0.874494731426239,1.0,0.0,3.0,1.0,0.0
18119940,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7532748579978943,0.3835557401180267,0.3515886068344116,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8691259622573853,0.598886251449585,0.5723488926887512,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9860181212425232,0.8657865524291992,0.6059501767158508,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7676529884338379,0.4069820046424866,0.3921318352222442,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.645136296749115,0.2380421459674835,1.1060808897018433,284.9908752441406,284.95001220703125,299.5817565917969,291.35308837890625,298.12322998046875,297.1723937988281,284.99005126953125,1.0,0.721262514591217,0.5309240818023682,0.5309240818023682,1.0,1.0,-3.6368308067321777,1.4340672492980957,2.202763557434082,0.615429699420929,0.916176736354828,0.916176736354828,0.0,287.4823913574219,291.0,58829.05078125,0.0,4526.02001953125,1.0,279.1412048339844,283.0472412109375,294.3226318359375,298.0482177734375,293.1499938964844,293.1499938964844,278.8500061035156,33879.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814716577529908,1.0,0.0,0.0,3.6004438400268555,3.6004669666290283,8.649786309433694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.208984375,0.0,1463.0810546875,1895.4371337890625,0.0,4141.5029296875,0.8926781415939331,1.0,0.0,3.0,1.0,0.0
18120000,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7532748579978943,0.3835557401180267,0.3515886068344116,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8691259622573853,0.598886251449585,0.5723488926887512,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9860181212425232,0.8657865524291992,0.6059501767158508,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7676529884338379,0.4069820046424866,0.3921318352222442,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.645136296749115,0.2380421459674835,1.1060808897018433,284.9908752441406,284.95001220703125,299.5817565917969,291.35308837890625,298.12322998046875,297.1723937988281,284.99005126953125,1.0,0.721262514591217,0.5309240818023682,0.5309240818023682,1.0,1.0,-3.6368308067321777,1.4340672492980957,2.202763557434082,0.615429699420929,0.916176736354828,0.916176736354828,0.0,287.4823913574219,291.0,58829.05078125,0.0,4526.02001953125,1.0,279.1412048339844,283.0472412109375,294.3226318359375,298.0482177734375,293.1499938964844,293.1499938964844,278.8500061035156,33879.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814716577529908,1.0,0.0,0.0,3.6004438400268555,3.6004669666290283,8.649786309433694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.208984375,0.0,1463.0810546875,1895.4371337890625,0.0,4141.5029296875,0.8926781415939331,1.0,0.0,3.0,1.0,0.0
18120060,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7496467232704163,0.381139874458313,0.3497929275035858,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8649282455444336,0.5956539511680603,0.5697202682495117,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9835713505744934,0.8662419319152832,0.6066267490386963,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7643046975135803,0.4052821397781372,0.3908725678920746,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6420668959617615,0.2365468293428421,1.1007548570632937,284.9040832519531,284.95001220703125,299.5478515625,291.3586120605469,298.1011962890625,297.1596984863281,284.9044494628906,1.0,0.7213541269302368,0.5302942395210266,0.5302942395210266,1.0,1.0,-3.624408483505249,1.427666187286377,2.196742296218872,0.6119372248649597,0.8323817849159241,0.8323817849159241,0.0,290.914306640625,294.0,59189.3203125,0.0,4513.04833984375,1.0,278.8588562011719,282.9434509277344,294.37213134765625,298.19012451171875,293.1499938964844,293.1499938964844,279.1499938964844,39026.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879137277603148,1.0,0.0,0.0,3.4628045558929443,3.462827444076538,8.001092055565096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.38037109375,0.0,1356.18896484375,1895.4371337890625,0.0,4197.1240234375,0.866265058517456,1.0,0.0,3.0,1.0,0.0
18120120,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7496467232704163,0.381139874458313,0.3497929275035858,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8649282455444336,0.5956539511680603,0.5697202682495117,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9835713505744934,0.8662419319152832,0.6066267490386963,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7643046975135803,0.4052821397781372,0.3908725678920746,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6420668959617615,0.2365468293428421,1.1007548570632937,284.9040832519531,284.95001220703125,299.5478515625,291.3586120605469,298.1011962890625,297.1596984863281,284.9044494628906,1.0,0.7213541269302368,0.5302942395210266,0.5302942395210266,1.0,1.0,-3.624408483505249,1.427666187286377,2.196742296218872,0.6119372248649597,0.8323817849159241,0.8323817849159241,0.0,290.914306640625,294.0,59189.3203125,0.0,4513.04833984375,1.0,278.8588562011719,282.9434509277344,294.37213134765625,298.19012451171875,293.1499938964844,293.1499938964844,279.1499938964844,39026.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879137277603148,1.0,0.0,0.0,3.4628045558929443,3.462827444076538,8.001092055565096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.38037109375,0.0,1356.18896484375,1895.4371337890625,0.0,4197.1240234375,0.866265058517456,1.0,0.0,3.0,1.0,0.0
18120180,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7467032670974731,0.3795484602451324,0.3483172655105591,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.861436665058136,0.5932462811470032,0.5674000978469849,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9817914366722108,0.8680316805839539,0.6077577471733093,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7615503072738647,0.4041447937488556,0.389786958694458,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6394365429878235,0.2353603541851043,1.095615267753601,284.9890441894531,284.95001220703125,299.5128479003906,291.3648376464844,298.08563232421875,297.15826416015625,284.9882202148437,1.0,0.721426248550415,0.5296643972396851,0.5296643972396851,1.0,1.0,-3.61370587348938,1.4220062494277954,2.191699504852295,0.6086033582687378,0.9069150686264038,0.9069150686264038,0.0,293.75689697265625,297.0,58370.0625,0.0,4501.224609375,1.0,279.1408996582031,283.05584716796875,294.33380126953125,298.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33890.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978158712387085,1.0,0.0,0.0,3.564136743545532,3.564159631729126,8.476216635244782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.783203125,0.0,1424.3104248046875,1895.4371337890625,0.0,4112.697265625,0.8845407366752625,1.0,0.0,3.0,1.0,0.0
18120240,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7467032670974731,0.3795484602451324,0.3483172655105591,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.861436665058136,0.5932462811470032,0.5674000978469849,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9817914366722108,0.8680316805839539,0.6077577471733093,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7615503072738647,0.4041447937488556,0.389786958694458,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6394365429878235,0.2353603541851043,1.095615267753601,284.9890441894531,284.95001220703125,299.5128479003906,291.3648376464844,298.08563232421875,297.15826416015625,284.9882202148437,1.0,0.721426248550415,0.5296643972396851,0.5296643972396851,1.0,1.0,-3.61370587348938,1.4220062494277954,2.191699504852295,0.6086033582687378,0.9069150686264038,0.9069150686264038,0.0,293.75689697265625,297.0,58370.0625,0.0,4501.224609375,1.0,279.1408996582031,283.05584716796875,294.33380126953125,298.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33890.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978158712387085,1.0,0.0,0.0,3.564136743545532,3.564159631729126,8.476216635244782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.783203125,0.0,1424.3104248046875,1895.4371337890625,0.0,4112.697265625,0.8845407366752625,1.0,0.0,3.0,1.0,0.0
18120300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7451545000076294,0.3783387839794159,0.3475337624549866,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.859616219997406,0.5916281938552856,0.5662040114402771,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9807651042938232,0.868183970451355,0.6082099676132202,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7601175308227539,0.403299480676651,0.3892380893230438,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6380921006202698,0.2346056401729583,1.0930967330932615,284.8763732910156,284.95001220703125,299.4949645996094,291.3681640625,298.0745544433594,297.1524963378906,284.87646484375,1.0,0.7214791774749756,0.5293495059013367,0.5293495059013367,1.0,1.0,-3.6081855297088623,1.4190924167633057,2.1890931129455566,0.6070218086242676,0.825323224067688,0.825323224067688,0.0,295.3023681640625,297.0,59008.33203125,0.0,4495.6162109375,1.0,278.90045166015625,282.9247741699219,294.3913879394531,298.2353820800781,293.1499938964844,293.1499938964844,278.8500061035156,38797.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833943247795104,1.0,0.0,0.0,3.5059010982513428,3.505924224853516,8.2014872759828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.01953125,0.0,1398.786865234375,1895.4371337890625,0.0,4158.15771484375,0.872922956943512,1.0,0.0,3.0,1.0,0.0
