time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7431836724281311,0.3770575523376465,0.346450924873352,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8573653101921082,0.5899164080619812,0.5646757483482361,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9792640805244446,0.8682788610458374,0.6082909107208252,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7582951784133911,0.4023643136024475,0.3884488344192505,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.636419415473938,0.2337652891874313,1.089828372001648,284.9062194824219,284.95001220703125,299.476806640625,291.37158203125,298.0630187988281,297.1459655761719,284.906982421875,1.0,0.7213937044143677,0.5290763974189758,0.5290763974189758,1.0,1.0,-3.600261926651001,1.4152581691741943,2.185003757476806,0.6050014495849609,0.8259705305099487,0.8259705305099487,0.0,297.1613464355469,300.0,58674.8125,0.0,4485.37890625,1.0,278.8586120605469,282.957275390625,294.3851623535156,298.1717529296875,293.1499938964844,293.1499938964844,279.1499938964844,39188.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984523057937622,1.0,0.0,0.0,3.420691967010498,3.4207146167755127,7.807666975168104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.35791015625,0.0,1315.0616455078125,1895.4371337890625,0.0,4167.9140625,0.857231616973877,1.0,0.0,3.0,1.0,0.0
18120420,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7402911186218262,0.3753692805767059,0.3448935449123382,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8539450168609619,0.5873892903327942,0.5622494220733643,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9773873686790466,0.8698353171348572,0.6092647910118103,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7555882930755615,0.40113365650177,0.3872802555561065,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6337975859642029,0.232472762465477,1.084233045578003,284.987060546875,284.95001220703125,299.4397888183594,291.37860107421875,298.0468444824219,297.1446533203125,284.9862670898437,1.0,0.7213473320007324,0.5285302400588989,0.5285302400588989,1.0,1.0,-3.588496685028076,1.4093154668807983,2.1791813373565674,0.6016377806663513,0.8973769545555115,0.8973769545555115,0.0,300.00341796875,303.0,57884.27734375,0.0,4470.74560546875,1.0,279.1405334472656,283.06494140625,294.3471069335937,298.0140075683594,293.1499938964844,293.1499938964844,279.45001220703125,33912.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746521711349488,1.0,0.0,0.0,3.5258798599243164,3.525902271270752,8.295227758026158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.2353515625,0.0,1384.3233642578125,1895.4371337890625,0.0,4082.066162109375,0.8759832978248596,1.0,0.0,3.0,1.0,0.0
18120480,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7402911186218262,0.3753692805767059,0.3448935449123382,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8539450168609619,0.5873892903327942,0.5622494220733643,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9773873686790466,0.8698353171348572,0.6092647910118103,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7555882930755615,0.40113365650177,0.3872802555561065,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6337975859642029,0.232472762465477,1.084233045578003,284.987060546875,284.95001220703125,299.4397888183594,291.37860107421875,298.0468444824219,297.1446533203125,284.9862670898437,1.0,0.7213473320007324,0.5285302400588989,0.5285302400588989,1.0,1.0,-3.588496685028076,1.4093154668807983,2.1791813373565674,0.6016377806663513,0.8973769545555115,0.8973769545555115,0.0,300.00341796875,303.0,57884.27734375,0.0,4470.74560546875,1.0,279.1405334472656,283.06494140625,294.3471069335937,298.0140075683594,293.1499938964844,293.1499938964844,279.45001220703125,33912.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746521711349488,1.0,0.0,0.0,3.5258798599243164,3.525902271270752,8.295227758026158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.2353515625,0.0,1384.3233642578125,1895.4371337890625,0.0,4082.066162109375,0.8759832978248596,1.0,0.0,3.0,1.0,0.0
18120540,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7378314137458801,0.3738383054733276,0.3436344265937805,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8509856462478638,0.5850682854652405,0.5601816773414612,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.975890040397644,0.8714981079101562,0.6105096340179443,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7533150315284729,0.4000968039035797,0.3864054977893829,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.631556510925293,0.231336772441864,1.0796260833740234,285.0386047363281,284.95001220703125,299.4017944335937,291.3856811523437,298.031494140625,297.1452331542969,285.0360717773437,1.0,0.7215179204940796,0.5279840230941772,0.5279840230941772,1.0,1.0,-3.5793964862823486,1.4044744968414309,2.174921989440918,0.5988655686378479,0.9930974245071412,0.9930974245071412,0.0,302.6329040527344,306.0,57359.75,0.0,4462.09716796875,1.0,279.4412536621094,283.139892578125,294.3596496582031,297.9779052734375,293.1499938964844,293.1499938964844,279.1499938964844,31424.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668225049972534,1.0,0.0,0.0,3.7106947898864746,3.7107186317443848,9.187635896523716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.923828125,0.0,1566.9415283203125,1895.4371337890625,0.0,4013.16357421875,0.915612816810608,1.0,0.0,3.0,1.0,0.0
18120600,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7378314137458801,0.3738383054733276,0.3436344265937805,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8509856462478638,0.5850682854652405,0.5601816773414612,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.975890040397644,0.8714981079101562,0.6105096340179443,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7533150315284729,0.4000968039035797,0.3864054977893829,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.631556510925293,0.231336772441864,1.0796260833740234,285.0386047363281,284.95001220703125,299.4017944335937,291.3856811523437,298.031494140625,297.1452331542969,285.0360717773437,1.0,0.7215179204940796,0.5279840230941772,0.5279840230941772,1.0,1.0,-3.5793964862823486,1.4044744968414309,2.174921989440918,0.5988655686378479,0.9930974245071412,0.9930974245071412,0.0,302.6329040527344,306.0,57359.75,0.0,4462.09716796875,1.0,279.4412536621094,283.139892578125,294.3596496582031,297.9779052734375,293.1499938964844,293.1499938964844,279.1499938964844,31424.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668225049972534,1.0,0.0,0.0,3.7106947898864746,3.7107186317443848,9.187635896523716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.923828125,0.0,1566.9415283203125,1895.4371337890625,0.0,4013.16357421875,0.915612816810608,1.0,0.0,3.0,1.0,0.0
18120660,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.734107255935669,0.3709005415439605,0.3415081202983856,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8467530012130737,0.5812637209892273,0.5571742057800293,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9728296995162964,0.8708504438400269,0.6105831265449524,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7499088048934937,0.3979793488979339,0.384882777929306,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6283796429634094,0.2294906228780746,1.0731858015060425,284.8844909667969,284.95001220703125,299.3628845214844,291.3926086425781,298.0051574707031,297.1284484863281,284.8854675292969,1.0,0.721392035484314,0.5274965763092041,0.5274965763092041,1.0,1.0,-3.563744068145752,1.3969939947128296,2.166750192642212,0.5951103568077087,0.8718804717063904,0.8718804717063904,0.0,306.39434814453125,294.0,58075.484375,0.0,4442.61083984375,1.0,279.1567077636719,282.96636962890625,294.42413330078125,298.1710205078125,293.1499938964844,293.1499938964844,279.45001220703125,38190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772994518280028,1.0,0.0,0.0,3.6416985988616943,3.641722917556762,8.849144137457188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.23046875,0.0,1540.3018798828125,1895.4371337890625,0.0,4105.205078125,0.9046885371208192,1.0,0.0,3.0,1.0,0.0
18120720,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.734107255935669,0.3709005415439605,0.3415081202983856,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8467530012130737,0.5812637209892273,0.5571742057800293,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9728296995162964,0.8708504438400269,0.6105831265449524,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7499088048934937,0.3979793488979339,0.384882777929306,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6283796429634094,0.2294906228780746,1.0731858015060425,284.8844909667969,284.95001220703125,299.3628845214844,291.3926086425781,298.0051574707031,297.1284484863281,284.8854675292969,1.0,0.721392035484314,0.5274965763092041,0.5274965763092041,1.0,1.0,-3.563744068145752,1.3969939947128296,2.166750192642212,0.5951103568077087,0.8718804717063904,0.8718804717063904,0.0,306.39434814453125,294.0,58075.484375,0.0,4442.61083984375,1.0,279.1567077636719,282.96636962890625,294.42413330078125,298.1710205078125,293.1499938964844,293.1499938964844,279.45001220703125,38190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772994518280028,1.0,0.0,0.0,3.6416985988616943,3.641722917556762,8.849144137457188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.23046875,0.0,1540.3018798828125,1895.4371337890625,0.0,4105.205078125,0.9046885371208192,1.0,0.0,3.0,1.0,0.0
18120780,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7343084812164307,0.3689479231834411,0.3393574655056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8471876382827759,0.5783981680870056,0.5540626049041748,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9751803874969482,0.8718869090080261,0.6108691692352295,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.750538170337677,0.3964734077453613,0.3831213116645813,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6282948851585388,0.227944791316986,1.0650219917297363,284.98553466796875,284.95001220703125,299.3231201171875,291.3992004394531,297.9869384765625,297.1254272460937,284.9844970703125,1.0,0.7169929146766663,0.5270090699195862,0.5270090699195862,1.0,1.0,-3.5458128452301025,1.3885923624038696,2.157220363616944,0.5907087326049805,0.9508405923843384,0.9508405923843384,0.0,302.3597412109375,282.0,57051.984375,0.0,4369.91015625,1.0,279.4422302246094,283.0972900390625,294.373779296875,297.99273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33915.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685344696044922,1.0,0.0,0.0,3.7315242290496826,3.73154878616333,9.291072160522162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.00390625,0.0,1609.826171875,1895.4371337890625,0.0,4028.28759765625,0.9221436977386476,1.0,0.0,3.0,1.0,0.0
18120840,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7343084812164307,0.3689479231834411,0.3393574655056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8471876382827759,0.5783981680870056,0.5540626049041748,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9751803874969482,0.8718869090080261,0.6108691692352295,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.750538170337677,0.3964734077453613,0.3831213116645813,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6282948851585388,0.227944791316986,1.0650219917297363,284.98553466796875,284.95001220703125,299.3231201171875,291.3992004394531,297.9869384765625,297.1254272460937,284.9844970703125,1.0,0.7169929146766663,0.5270090699195862,0.5270090699195862,1.0,1.0,-3.5458128452301025,1.3885923624038696,2.157220363616944,0.5907087326049805,0.9508405923843384,0.9508405923843384,0.0,302.3597412109375,282.0,57051.984375,0.0,4369.91015625,1.0,279.4422302246094,283.0972900390625,294.373779296875,297.99273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33915.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685344696044922,1.0,0.0,0.0,3.7315242290496826,3.73154878616333,9.291072160522162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.00390625,0.0,1609.826171875,1895.4371337890625,0.0,4028.28759765625,0.9221436977386476,1.0,0.0,3.0,1.0,0.0
18120900,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7352831363677979,0.3676449060440063,0.3382943570613861,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8484506011009216,0.5766331553459167,0.5525236129760742,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9774680733680724,0.8717316389083862,0.6109763383865356,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7517847418785095,0.3955089449882507,0.382254421710968,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6290025115013123,0.2270661443471908,1.0609509944915771,284.8596496582031,284.95001220703125,299.3029479980469,291.4022827148437,297.9751281738281,297.1197509765625,284.8577880859375,1.0,0.7140902280807495,0.5267653465270996,0.5267653465270996,1.0,1.0,-3.536878824234009,1.3843923807144165,2.152486562728882,0.588621973991394,0.8576821684837341,0.8576821684837341,0.0,298.7031555175781,282.0,57773.734375,0.0,4323.97265625,1.0,279.1963195800781,282.95068359375,294.4299011230469,298.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741414785385132,1.0,0.0,0.0,3.682718753814697,3.682743549346924,9.049621212398052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.978515625,0.0,1588.0430908203125,1895.4371337890625,0.0,4077.59326171875,0.9120423197746276,1.0,0.0,3.0,1.0,0.0
18120960,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7361564040184021,0.3662441372871399,0.3368991911411285,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8496809005737305,0.5747447609901428,0.550615131855011,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9796621799468994,0.871450662612915,0.610648512840271,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7529959678649902,0.3944388329982757,0.3811188042163849,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6296617388725281,0.2261030524969101,1.0560626983642578,284.88458251953125,284.95001220703125,299.2825622558594,291.4052429199219,297.96258544921875,297.11285400390625,284.8860778808594,1.0,0.7107203006744385,0.526598334312439,0.526598334312439,1.0,1.0,-3.525266647338867,1.3792179822921753,2.146048784255981,0.5861110091209412,0.8475010991096497,0.8475010991096497,0.0,294.73846435546875,270.0,57326.48046875,0.0,4269.32861328125,1.0,279.1574401855469,282.98321533203125,294.4208374023437,298.1255187988281,293.1499938964844,293.1499938964844,279.45001220703125,39831.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753957986831664,1.0,0.0,0.0,3.5786995887756348,3.578723669052124,8.545624723410583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.7861328125,0.0,1483.3914794921875,1895.4371337890625,0.0,4088.57421875,0.8924546837806702,1.0,0.0,3.0,1.0,0.0
18121020,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7398173213005066,0.3645457029342651,0.3347901403903961,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8542506694793701,0.5720946192741394,0.5475018620491028,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9861005544662476,0.8726256489753723,0.610914409160614,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7572854161262512,0.3931180834770202,0.3793089389801025,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.632427453994751,0.2246999144554138,1.047388792037964,284.9861145019531,284.95001220703125,299.2412414550781,291.4104919433594,297.9461975097656,297.1135559082031,284.9849548339844,1.0,0.703497588634491,0.5262643694877625,0.5262643694877625,1.0,1.0,-3.5066847801208496,1.3708398342132568,2.1358449459075928,0.5818432569503784,0.9272886514663696,0.9272886514663696,0.0,284.58642578125,258.0,56306.18359375,0.0,4159.7734375,1.0,279.4422302246094,283.1138000488281,294.3744201660156,297.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,34197.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964460015296936,1.0,0.0,0.0,3.666203022003174,3.666226863861084,8.968634688244492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9716796875,0.0,1537.72607421875,1895.4371337890625,0.0,3992.24169921875,0.907447099685669,1.0,0.0,3.0,1.0,0.0
18121080,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7398173213005066,0.3645457029342651,0.3347901403903961,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8542506694793701,0.5720946192741394,0.5475018620491028,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9861005544662476,0.8726256489753723,0.610914409160614,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7572854161262512,0.3931180834770202,0.3793089389801025,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.632427453994751,0.2246999144554138,1.047388792037964,284.9861145019531,284.95001220703125,299.2412414550781,291.4104919433594,297.9461975097656,297.1135559082031,284.9849548339844,1.0,0.703497588634491,0.5262643694877625,0.5262643694877625,1.0,1.0,-3.5066847801208496,1.3708398342132568,2.1358449459075928,0.5818432569503784,0.9272886514663696,0.9272886514663696,0.0,284.58642578125,258.0,56306.18359375,0.0,4159.7734375,1.0,279.4422302246094,283.1138000488281,294.3744201660156,297.9461975097656,293.1499938964844,293.1499938964844,279.1499938964844,34197.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964460015296936,1.0,0.0,0.0,3.666203022003174,3.666226863861084,8.968634688244492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9716796875,0.0,1537.72607421875,1895.4371337890625,0.0,3992.24169921875,0.907447099685669,1.0,0.0,3.0,1.0,0.0
18121140,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7437515258789062,0.3619959652423858,0.3323637545108795,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8592663407325745,0.5685688853263855,0.5440602898597717,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9924008250236512,0.8721731901168823,0.6106003522872925,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7620061039924622,0.3912035226821899,0.3773066103458404,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6355343461036682,0.2229732573032379,1.0383965969085691,284.89532470703125,284.95001220703125,299.19921875,291.414794921875,297.9227294921875,297.1031799316406,284.89599609375,1.0,0.6957190632820129,0.5259303450584412,0.5259303450584412,1.0,1.0,-3.486032724380493,1.3615734577178955,2.1244592666625977,0.5773717164993286,0.8352795839309692,0.8352795839309692,0.0,273.9996032714844,246.0,56532.96484375,0.0,4043.38818359375,1.0,279.1584167480469,283.0102233886719,294.4254455566406,298.07958984375,293.1499938964844,293.1499938964844,279.45001220703125,39661.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970475435256958,1.0,0.0,0.0,3.506572961807251,3.506596326828003,8.204631285479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.1513671875,0.0,1405.6927490234375,1895.4371337890625,0.0,4045.395263671875,0.8764733076095581,1.0,0.0,3.0,1.0,0.0
18121200,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7437515258789062,0.3619959652423858,0.3323637545108795,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8592663407325745,0.5685688853263855,0.5440602898597717,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9924008250236512,0.8721731901168823,0.6106003522872925,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7620061039924622,0.3912035226821899,0.3773066103458404,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6355343461036682,0.2229732573032379,1.0383965969085691,284.89532470703125,284.95001220703125,299.19921875,291.414794921875,297.9227294921875,297.1031799316406,284.89599609375,1.0,0.6957190632820129,0.5259303450584412,0.5259303450584412,1.0,1.0,-3.486032724380493,1.3615734577178955,2.1244592666625977,0.5773717164993286,0.8352795839309692,0.8352795839309692,0.0,273.9996032714844,246.0,56532.96484375,0.0,4043.38818359375,1.0,279.1584167480469,283.0102233886719,294.4254455566406,298.07958984375,293.1499938964844,293.1499938964844,279.45001220703125,39661.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970475435256958,1.0,0.0,0.0,3.506572961807251,3.506596326828003,8.204631285479991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.1513671875,0.0,1405.6927490234375,1895.4371337890625,0.0,4045.395263671875,0.8764733076095581,1.0,0.0,3.0,1.0,0.0
18121260,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.748902440071106,0.3603149652481079,0.3302666842937469,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8656453490257263,0.5659104585647583,0.540936291217804,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8731604218482971,0.6102815866470337,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7679325342178345,0.3898957371711731,0.3754953145980835,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.639534592628479,0.2216089963912964,1.0297794342041016,284.987548828125,284.95001220703125,299.156494140625,291.41796875,297.9062194824219,297.10430908203125,284.986572265625,1.0,0.6876322627067566,0.5257282853126526,0.5257282853126526,1.0,1.0,-3.46683669090271,1.3531670570373535,2.1136696338653564,0.5733001232147217,0.9120113849639891,0.9120113849639891,0.0,262.49420166015625,234.0,55554.8515625,0.0,3926.484375,1.0,279.44122314453125,283.1317138671875,294.38140869140625,297.906494140625,293.1499938964844,293.1499938964844,279.1499938964844,34127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594681262969972,1.0,0.0,0.0,3.5986030101776123,3.598626136779785,8.640943747195706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6748046875,0.0,1462.92041015625,1895.4371337890625,0.0,3947.84326171875,0.892428994178772,1.0,0.0,3.0,1.0,0.0
18121320,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.748902440071106,0.3603149652481079,0.3302666842937469,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8656453490257263,0.5659104585647583,0.540936291217804,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.8731604218482971,0.6102815866470337,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7679325342178345,0.3898957371711731,0.3754953145980835,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.639534592628479,0.2216089963912964,1.0297794342041016,284.987548828125,284.95001220703125,299.156494140625,291.41796875,297.9062194824219,297.10430908203125,284.986572265625,1.0,0.6876322627067566,0.5257282853126526,0.5257282853126526,1.0,1.0,-3.46683669090271,1.3531670570373535,2.1136696338653564,0.5733001232147217,0.9120113849639891,0.9120113849639891,0.0,262.49420166015625,234.0,55554.8515625,0.0,3926.484375,1.0,279.44122314453125,283.1317138671875,294.38140869140625,297.906494140625,293.1499938964844,293.1499938964844,279.1499938964844,34127.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594681262969972,1.0,0.0,0.0,3.5986030101776123,3.598626136779785,8.640943747195706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6748046875,0.0,1462.92041015625,1895.4371337890625,0.0,3947.84326171875,0.892428994178772,1.0,0.0,3.0,1.0,0.0
18121380,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7526379823684692,0.3577196598052978,0.3278556168079376,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8704155683517456,0.5623077154159546,0.5374833345413208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8739874958992004,0.598587691783905,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7724610567092896,0.387913167476654,0.3734963536262512,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.642458975315094,0.2198463976383209,1.020943522453308,284.8958740234375,284.95001220703125,299.1131896972656,291.41973876953125,297.8860778808594,297.1002502441406,284.8961181640625,1.0,0.6785019636154175,0.525526225566864,0.525526225566864,1.0,1.0,-3.4331653118133545,1.3386918306350708,2.094473361968994,0.5666223168373108,0.8202949166297913,0.8202949166297913,0.0,252.7754364013672,222.0,55573.83984375,0.0,3785.146484375,1.0,279.1589660644531,283.0306701660156,294.42901611328125,298.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,39837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652786254882812,1.0,0.0,0.0,3.429838418960572,3.429861068725586,7.849475878174417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.5107421875,0.0,1328.7235107421875,1895.4371337890625,0.0,3999.498291015625,0.8597050905227661,1.0,0.0,3.0,1.0,0.0
18121440,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7526379823684692,0.3577196598052978,0.3278556168079376,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8704155683517456,0.5623077154159546,0.5374833345413208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8739874958992004,0.598587691783905,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7724610567092896,0.387913167476654,0.3734963536262512,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.642458975315094,0.2198463976383209,1.020943522453308,284.8958740234375,284.95001220703125,299.1131896972656,291.41973876953125,297.8860778808594,297.1002502441406,284.8961181640625,1.0,0.6785019636154175,0.525526225566864,0.525526225566864,1.0,1.0,-3.4331653118133545,1.3386918306350708,2.094473361968994,0.5666223168373108,0.8202949166297913,0.8202949166297913,0.0,252.7754364013672,222.0,55573.83984375,0.0,3785.146484375,1.0,279.1589660644531,283.0306701660156,294.42901611328125,298.0283508300781,293.1499938964844,293.1499938964844,279.45001220703125,39837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652786254882812,1.0,0.0,0.0,3.429838418960572,3.429861068725586,7.849475878174417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.5107421875,0.0,1328.7235107421875,1895.4371337890625,0.0,3999.498291015625,0.8597050905227661,1.0,0.0,3.0,1.0,0.0
18121500,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7546777129173279,0.3567878603935241,0.3266724646091461,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8729879260063171,0.5608620047569275,0.5357592105865479,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.8759190440177917,0.5914593935012817,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7748767137527466,0.3871513903141022,0.3724725842475891,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6440187692642212,0.2190933227539062,1.0163739919662476,284.99542236328125,284.95001220703125,299.09130859375,291.4200744628906,297.8812561035156,297.1069641113281,284.9953308105469,1.0,0.673549473285675,0.5254251956939697,0.5254251956939697,1.0,1.0,-3.41389536857605,1.3304388523101809,2.083456516265869,0.5627260208129883,0.8857083916664124,0.8857083916664124,0.0,247.7517547607422,222.0,54583.25,0.0,3709.331298828125,1.0,279.3960876464844,283.15594482421875,294.3726806640625,297.808349609375,293.1499938964844,293.1499938964844,279.45001220703125,34903.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575235247612,1.0,0.0,0.0,3.465329885482788,3.4653520584106445,8.012766556930728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.51513671875,0.0,1329.465576171875,1895.4371337890625,0.0,3930.47998046875,0.8650665879249573,1.0,0.0,3.0,1.0,0.0
18121560,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7573278546333313,0.3559343516826629,0.3257499933242798,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8762108087539673,0.5595073699951172,0.5343186259269714,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.8783918619155884,0.5834734439849854,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7778754234313965,0.386468231678009,0.3716491460800171,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6460559964179993,0.218418002128601,1.012420892715454,284.9758605957031,284.95001220703125,299.0692749023437,291.41998291015625,297.8784484863281,297.116943359375,284.9744567871094,1.0,0.6685139536857605,0.5254408121109009,0.5254408121109009,1.0,1.0,-3.395703077316284,1.3228371143341064,2.0728659629821777,0.5592128038406372,0.8846545219421387,0.8846545219421387,0.0,242.33834838867188,210.0,54395.94921875,0.0,3634.083740234375,1.0,279.4413146972656,283.1436462402344,294.3783264160156,297.8377380371094,293.1499938964844,293.1499938964844,279.75,34464.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533839225769044,1.0,0.0,0.0,3.512183427810669,3.5122058391571045,8.230906587414211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.05126953125,0.0,1374.1207275390625,1895.4371337890625,0.0,3893.3955078125,0.873050332069397,1.0,0.0,3.0,1.0,0.0
18121620,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7633273005485535,0.3543424606323242,0.3239655792713165,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8834627866744995,0.5569438934326172,0.5315300822257996,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.8845266699790955,0.5665330290794373,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.78460693359375,0.385223388671875,0.3700879514217376,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6508007645606995,0.2172135710716247,1.0050841569900513,285.0240173339844,284.95001220703125,299.0248718261719,291.4184875488281,297.87603759765625,297.14227294921875,285.0210266113281,1.0,0.6581676006317139,0.525472104549408,0.525472104549408,1.0,1.0,-3.3591294288635254,1.3075610399246216,2.0515682697296143,0.5521637797355652,0.9700759053230286,0.9700759053230286,0.0,231.166244506836,198.0,53499.44921875,0.0,3483.3447265625,1.0,279.7410888671875,283.2206726074219,294.380859375,297.7684020996094,293.1499938964844,293.1499938964844,279.45001220703125,31875.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431112408638,1.0,0.0,0.0,3.678988456726074,3.679012060165405,9.03129716789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.78515625,0.0,1534.554931640625,1895.4371337890625,0.0,3800.6962890625,0.9087414145469666,1.0,0.0,3.0,1.0,0.0
18121680,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7633273005485535,0.3543424606323242,0.3239655792713165,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8834627866744995,0.5569438934326172,0.5315300822257996,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.8845266699790955,0.5665330290794373,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.78460693359375,0.385223388671875,0.3700879514217376,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6508007645606995,0.2172135710716247,1.0050841569900513,285.0240173339844,284.95001220703125,299.0248718261719,291.4184875488281,297.87603759765625,297.14227294921875,285.0210266113281,1.0,0.6581676006317139,0.525472104549408,0.525472104549408,1.0,1.0,-3.3591294288635254,1.3075610399246216,2.0515682697296143,0.5521637797355652,0.9700759053230286,0.9700759053230286,0.0,231.166244506836,198.0,53499.44921875,0.0,3483.3447265625,1.0,279.7410888671875,283.2206726074219,294.380859375,297.7684020996094,293.1499938964844,293.1499938964844,279.45001220703125,31875.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431112408638,1.0,0.0,0.0,3.678988456726074,3.679012060165405,9.03129716789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.78515625,0.0,1534.554931640625,1895.4371337890625,0.0,3800.6962890625,0.9087414145469666,1.0,0.0,3.0,1.0,0.0
18121740,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7688698172569275,0.3514983355998993,0.3213676810264587,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8903825879096985,0.5530397295951843,0.5278489589691162,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.8894927501678467,0.5499299168586731,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7910254001617432,0.3829780220985412,0.3678832948207855,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6553786396980286,0.2154417634010315,0.9962438941001892,284.87652587890625,284.95001220703125,298.9799499511719,291.4150695800781,297.8642578125,297.1527099609375,284.87774658203125,1.0,0.6473202705383301,0.5255033373832703,0.5255033373832703,1.0,1.0,-3.3183364868164062,1.2904752492904663,2.027861356735229,0.5443335771560669,0.8441929817199707,0.8441929817199707,0.0,220.29627990722656,201.0,53703.2890625,0.0,3327.708984375,1.0,279.4571838378906,283.0646057128906,294.43756103515625,297.92156982421875,293.1499938964844,293.1499938964844,279.75,39522.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951997935771942,1.0,0.0,0.0,3.555521249771118,3.555544853210449,8.435286531494057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.2607421875,0.0,1456.250244140625,1895.4371337890625,0.0,3880.943359375,0.8866417407989502,1.0,0.0,3.0,1.0,0.0
18121800,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7688698172569275,0.3514983355998993,0.3213676810264587,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8903825879096985,0.5530397295951843,0.5278489589691162,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.8894927501678467,0.5499299168586731,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7910254001617432,0.3829780220985412,0.3678832948207855,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6553786396980286,0.2154417634010315,0.9962438941001892,284.87652587890625,284.95001220703125,298.9799499511719,291.4150695800781,297.8642578125,297.1527099609375,284.87774658203125,1.0,0.6473202705383301,0.5255033373832703,0.5255033373832703,1.0,1.0,-3.3183364868164062,1.2904752492904663,2.027861356735229,0.5443335771560669,0.8441929817199707,0.8441929817199707,0.0,220.29627990722656,201.0,53703.2890625,0.0,3327.708984375,1.0,279.4571838378906,283.0646057128906,294.43756103515625,297.92156982421875,293.1499938964844,293.1499938964844,279.75,39522.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951997935771942,1.0,0.0,0.0,3.555521249771118,3.555544853210449,8.435286531494057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.2607421875,0.0,1456.250244140625,1895.4371337890625,0.0,3880.943359375,0.8866417407989502,1.0,0.0,3.0,1.0,0.0
18121860,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7713339924812317,0.3496424555778503,0.3192764818668365,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.893426775932312,0.5501123666763306,0.5246368646621704,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8954690098762512,0.541174590587616,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7939711809158325,0.3813494145870209,0.3659681379795074,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6571974754333496,0.2140334248542785,0.988435924053192,284.9788513183594,284.95001220703125,298.93463134765625,291.4095458984375,297.85894775390625,297.17315673828125,284.9779968261719,1.0,0.6409754753112793,0.5258321762084961,0.5258321762084961,1.0,1.0,-3.2897119522094727,1.2790402173995972,2.010671854019165,0.53902667760849,0.9190964102745056,0.9190964102745056,0.0,214.3553009033203,204.0,52584.78515625,0.0,3230.0439453125,1.0,279.74151611328125,283.19744873046875,294.3735656738281,297.72003173828125,293.1499938964844,293.1499938964844,279.45001220703125,34270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408996105194092,1.0,0.0,0.0,3.636952161788941,3.636975765228272,8.826092425806564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.17041015625,0.0,1505.8094482421875,1895.4371337890625,0.0,3780.621337890625,0.901136040687561,1.0,0.0,3.0,1.0,0.0
18121920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7713339924812317,0.3496424555778503,0.3192764818668365,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.893426775932312,0.5501123666763306,0.5246368646621704,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8954690098762512,0.541174590587616,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7939711809158325,0.3813494145870209,0.3659681379795074,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6571974754333496,0.2140334248542785,0.988435924053192,284.9788513183594,284.95001220703125,298.93463134765625,291.4095458984375,297.85894775390625,297.17315673828125,284.9779968261719,1.0,0.6409754753112793,0.5258321762084961,0.5258321762084961,1.0,1.0,-3.2897119522094727,1.2790402173995972,2.010671854019165,0.53902667760849,0.9190964102745056,0.9190964102745056,0.0,214.3553009033203,204.0,52584.78515625,0.0,3230.0439453125,1.0,279.74151611328125,283.19744873046875,294.3735656738281,297.72003173828125,293.1499938964844,293.1499938964844,279.45001220703125,34270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408996105194092,1.0,0.0,0.0,3.636952161788941,3.636975765228272,8.826092425806564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.17041015625,0.0,1505.8094482421875,1895.4371337890625,0.0,3780.621337890625,0.901136040687561,1.0,0.0,3.0,1.0,0.0
18121980,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7708170413970947,0.3470145463943481,0.3170677423477173,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8930072784423828,0.5464153289794922,0.5213324427604675,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8987328410148621,0.538502037525177,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7938621640205383,0.3791511058807373,0.3640152215957641,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6566036343574524,0.2122952491044998,0.9809385538101196,284.8915100097656,284.95001220703125,298.888916015625,291.4017028808594,297.8410339355469,297.17315673828125,284.8924255371094,1.0,0.6371924877166748,0.5261609554290771,0.5261609554290771,1.0,1.0,-3.2685017585754395,1.270694375038147,1.997807502746582,0.5354214310646057,0.824936032295227,0.824936032295227,0.0,212.02723693847656,207.0,52739.11328125,0.0,3170.20654296875,1.0,279.45867919921875,283.1001281738281,294.4134521484375,297.8346862792969,293.1499938964844,293.1499938964844,279.75,40048.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103118896484,1.0,0.0,0.0,3.4600372314453125,3.4600601196289062,7.988309107531677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.41796875,0.0,1360.63525390625,1895.4371337890625,0.0,3837.795654296875,0.8666348457336426,1.0,0.0,3.0,1.0,0.0
18122040,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7708170413970947,0.3470145463943481,0.3170677423477173,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8930072784423828,0.5464153289794922,0.5213324427604675,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8987328410148621,0.538502037525177,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7938621640205383,0.3791511058807373,0.3640152215957641,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6566036343574524,0.2122952491044998,0.9809385538101196,284.8915100097656,284.95001220703125,298.888916015625,291.4017028808594,297.8410339355469,297.17315673828125,284.8924255371094,1.0,0.6371924877166748,0.5261609554290771,0.5261609554290771,1.0,1.0,-3.2685017585754395,1.270694375038147,1.997807502746582,0.5354214310646057,0.824936032295227,0.824936032295227,0.0,212.02723693847656,207.0,52739.11328125,0.0,3170.20654296875,1.0,279.45867919921875,283.1001281738281,294.4134521484375,297.8346862792969,293.1499938964844,293.1499938964844,279.75,40048.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103118896484,1.0,0.0,0.0,3.4600372314453125,3.4600601196289062,7.988309107531677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.41796875,0.0,1360.63525390625,1895.4371337890625,0.0,3837.795654296875,0.8666348457336426,1.0,0.0,3.0,1.0,0.0
18122100,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7699633836746216,0.3460644781589508,0.3160261809825897,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8920653462409973,0.5449357628822327,0.5197346806526184,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.900405764579773,0.5385045409202576,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7931444048881531,0.3782933056354522,0.3630589842796325,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6557425856590271,0.2115356475114822,0.9771498441696168,285.0009765625,284.95001220703125,298.8659362792969,291.3968811035156,297.83355712890625,297.1754455566406,285.0020446777344,1.0,0.6359277963638306,0.5263253450393677,0.5263253450393677,1.0,1.0,-3.259619951248169,1.2672476768493652,1.992372274398804,0.5339089632034302,0.896790623664856,0.896790623664856,0.0,211.64501953125,207.0,51862.75,0.0,3148.651611328125,1.0,279.6969299316406,283.23297119140625,294.3509521484375,297.6161499023437,293.1499938964844,293.1499938964844,279.75,34795.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395447969436646,1.0,0.0,0.0,3.499452352523804,3.49947476387024,8.171343210960913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.4794921875,0.0,1363.39892578125,1895.4371337890625,0.0,3768.30517578125,0.8727110624313354,1.0,0.0,3.0,1.0,0.0
18122160,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7692052125930786,0.3451822400093078,0.3152585029602051,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.891153872013092,0.543551504611969,0.5184487104415894,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.9019506573677064,0.5387747287750244,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7924647331237793,0.3775233626365661,0.3623350858688354,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.654919445514679,0.2108364701271057,0.9740111827850342,284.9877014160156,284.95001220703125,298.8428955078125,291.3913879394531,297.8259582519531,297.1777648925781,284.98638916015625,1.0,0.6350414752960205,0.52642422914505,0.52642422914505,1.0,1.0,-3.2528276443481445,1.2645680904388428,1.9882596731185915,0.5327218770980835,0.9031715989112854,0.9031715989112854,0.0,211.495849609375,210.0,51824.23046875,0.0,3133.029296875,1.0,279.7416076660156,283.2225036621094,294.3530578613281,297.6496276855469,293.1499938964844,293.1499938964844,279.45001220703125,33941.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358102083206176,1.0,0.0,0.0,3.559355497360229,3.5593783855438232,8.453490067950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.109375,0.0,1419.6195068359375,1895.4371337890625,0.0,3734.280029296875,0.8832811713218689,1.0,0.0,3.0,1.0,0.0
