time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7659828066825867,0.3424637615680694,0.313096284866333,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8875197172164917,0.539783239364624,0.515216588973999,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.9028764367103576,0.5418366193771362,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7895069122314453,0.3752533793449402,0.360444962978363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6519870758056641,0.2089632153511047,0.9665377140045166,284.9012145996094,284.95001220703125,298.79656982421875,291.3784484863281,297.7998046875,297.16461181640625,284.9017333984375,1.0,0.6338821649551392,0.5266219973564148,0.5266219973564148,1.0,1.0,-3.238765954971313,1.258977293968201,1.9797887802124023,0.5303192734718323,0.8167508244514465,0.8167508244514465,0.0,212.52102661132807,213.0,52044.28515625,0.0,3108.22802734375,1.0,279.4593505859375,283.1252136230469,294.3934020996094,297.7712097167969,293.1499938964844,293.1499938964844,279.75,39626.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942871868610382,1.0,0.0,0.0,3.392499685287476,3.392521858215332,7.679499276491697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26904296875,0.0,1290.3331298828125,1895.4371337890625,0.0,3798.525146484375,0.8514550924301147,1.0,0.0,3.0,1.0,0.0
18122280,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7659828066825867,0.3424637615680694,0.313096284866333,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8875197172164917,0.539783239364624,0.515216588973999,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.9028764367103576,0.5418366193771362,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7895069122314453,0.3752533793449402,0.360444962978363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6519870758056641,0.2089632153511047,0.9665377140045166,284.9012145996094,284.95001220703125,298.79656982421875,291.3784484863281,297.7998046875,297.16461181640625,284.9017333984375,1.0,0.6338821649551392,0.5266219973564148,0.5266219973564148,1.0,1.0,-3.238765954971313,1.258977293968201,1.9797887802124023,0.5303192734718323,0.8167508244514465,0.8167508244514465,0.0,212.52102661132807,213.0,52044.28515625,0.0,3108.22802734375,1.0,279.4593505859375,283.1252136230469,294.3934020996094,297.7712097167969,293.1499938964844,293.1499938964844,279.75,39626.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942871868610382,1.0,0.0,0.0,3.392499685287476,3.392521858215332,7.679499276491697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.26904296875,0.0,1290.3331298828125,1895.4371337890625,0.0,3798.525146484375,0.8514550924301147,1.0,0.0,3.0,1.0,0.0
18122340,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.762605607509613,0.3404628932476043,0.3112322688102722,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8835681080818176,0.5367472171783447,0.5122775435447693,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.9041080474853516,0.545822024345398,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7862408757209778,0.3734852373600006,0.3587317168712616,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6487611532211304,0.2073181569576263,0.9592118859291076,284.9881896972656,284.95001220703125,298.75,291.3626403808594,297.7782287597656,297.15899658203125,284.9872741699219,1.0,0.6333277821540833,0.5268197059631348,0.5268197059631348,1.0,1.0,-3.2269089221954346,1.254321813583374,1.9725871086120603,0.5282649993896484,0.8915666341781616,0.8915666341781616,0.0,214.13999938964844,216.0,51196.953125,0.0,3091.609375,1.0,279.74029541015625,283.2380065917969,294.328857421875,297.5876159667969,293.1499938964844,293.1499938964844,280.04998779296875,33851.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323384165763856,1.0,0.0,0.0,3.498952388763428,3.498974561691284,8.1690086517483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.87939453125,0.0,1356.112060546875,1895.4371337890625,0.0,3702.556640625,0.8698722720146179,1.0,0.0,3.0,1.0,0.0
18122400,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.762605607509613,0.3404628932476043,0.3112322688102722,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8835681080818176,0.5367472171783447,0.5122775435447693,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.9041080474853516,0.545822024345398,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7862408757209778,0.3734852373600006,0.3587317168712616,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6487611532211304,0.2073181569576263,0.9592118859291076,284.9881896972656,284.95001220703125,298.75,291.3626403808594,297.7782287597656,297.15899658203125,284.9872741699219,1.0,0.6333277821540833,0.5268197059631348,0.5268197059631348,1.0,1.0,-3.2269089221954346,1.254321813583374,1.9725871086120603,0.5282649993896484,0.8915666341781616,0.8915666341781616,0.0,214.13999938964844,216.0,51196.953125,0.0,3091.609375,1.0,279.74029541015625,283.2380065917969,294.328857421875,297.5876159667969,293.1499938964844,293.1499938964844,280.04998779296875,33851.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323384165763856,1.0,0.0,0.0,3.498952388763428,3.498974561691284,8.1690086517483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.87939453125,0.0,1356.112060546875,1895.4371337890625,0.0,3702.556640625,0.8698722720146179,1.0,0.0,3.0,1.0,0.0
18122460,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7593039870262146,0.3385889828205108,0.3096410036087036,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8796283602714539,0.5338943004608154,0.509682297706604,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.9050983786582948,0.5502246022224426,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7830149531364441,0.3718897998332977,0.3573060631752014,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.645616352558136,0.2057888656854629,0.9527413249015808,285.0463256835937,284.95001220703125,298.7020263671875,291.3441467285156,297.7563171386719,297.1537475585937,285.04345703125,1.0,0.6332820057868958,0.5269151329994202,0.5269151329994202,1.0,1.0,-3.217672348022461,1.25059175491333,1.9670805931091309,0.5265849232673645,0.9947784543037416,0.9947784543037416,0.0,216.1138916015625,219.0,50586.3203125,0.0,3082.638671875,1.0,280.0410461425781,283.3178405761719,294.3158264160156,297.5213623046875,293.1499938964844,293.1499938964844,279.75,31097.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238138794898988,1.0,0.0,0.0,3.694357395172119,3.694380760192871,9.106910852096916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.734375,0.0,1545.94970703125,1895.4371337890625,0.0,3624.3125,0.9117236137390136,1.0,0.0,3.0,1.0,0.0
18122520,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7593039870262146,0.3385889828205108,0.3096410036087036,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8796283602714539,0.5338943004608154,0.509682297706604,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.9050983786582948,0.5502246022224426,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7830149531364441,0.3718897998332977,0.3573060631752014,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.645616352558136,0.2057888656854629,0.9527413249015808,285.0463256835937,284.95001220703125,298.7020263671875,291.3441467285156,297.7563171386719,297.1537475585937,285.04345703125,1.0,0.6332820057868958,0.5269151329994202,0.5269151329994202,1.0,1.0,-3.217672348022461,1.25059175491333,1.9670805931091309,0.5265849232673645,0.9947784543037416,0.9947784543037416,0.0,216.1138916015625,219.0,50586.3203125,0.0,3082.638671875,1.0,280.0410461425781,283.3178405761719,294.3158264160156,297.5213623046875,293.1499938964844,293.1499938964844,279.75,31097.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238138794898988,1.0,0.0,0.0,3.694357395172119,3.694380760192871,9.106910852096916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.734375,0.0,1545.94970703125,1895.4371337890625,0.0,3624.3125,0.9117236137390136,1.0,0.0,3.0,1.0,0.0
18122580,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.754595935344696,0.3353911340236664,0.307228535413742,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8742401599884033,0.5296213626861572,0.5061833262443542,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.9032878279685974,0.5564407706260681,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7784773111343384,0.3692381680011749,0.3552373349666595,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6414564251899719,0.2035883665084839,0.9444679021835328,284.8783569335937,284.95001220703125,298.651611328125,291.3233337402344,297.7204284667969,297.1273803710937,284.879638671875,1.0,0.6333404779434204,0.5270105004310608,0.5270105004310608,1.0,1.0,-3.205610513687134,1.2456470727920532,1.959963321685791,0.5244225263595581,0.8650670647621155,0.8650670647621155,0.0,218.9822235107422,222.0,51228.3359375,0.0,3072.5537109375,1.0,279.7568054199219,283.1343078613281,294.3631591796875,297.6907653808594,293.1499938964844,293.1499938964844,280.04998779296875,38450.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362775683403016,1.0,0.0,0.0,3.6227850914001465,3.622809171676636,8.757465366215911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.95166015625,0.0,1521.300048828125,1895.4371337890625,0.0,3738.543701171875,0.9005610942840576,1.0,0.0,3.0,1.0,0.0
18122640,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.754595935344696,0.3353911340236664,0.307228535413742,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8742401599884033,0.5296213626861572,0.5061833262443542,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.9032878279685974,0.5564407706260681,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7784773111343384,0.3692381680011749,0.3552373349666595,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6414564251899719,0.2035883665084839,0.9444679021835328,284.8783569335937,284.95001220703125,298.651611328125,291.3233337402344,297.7204284667969,297.1273803710937,284.879638671875,1.0,0.6333404779434204,0.5270105004310608,0.5270105004310608,1.0,1.0,-3.205610513687134,1.2456470727920532,1.959963321685791,0.5244225263595581,0.8650670647621155,0.8650670647621155,0.0,218.9822235107422,222.0,51228.3359375,0.0,3072.5537109375,1.0,279.7568054199219,283.1343078613281,294.3631591796875,297.6907653808594,293.1499938964844,293.1499938964844,280.04998779296875,38450.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362775683403016,1.0,0.0,0.0,3.6227850914001465,3.622809171676636,8.757465366215911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.95166015625,0.0,1521.300048828125,1895.4371337890625,0.0,3738.543701171875,0.9005610942840576,1.0,0.0,3.0,1.0,0.0
18122700,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7521153688430786,0.3341356217861175,0.3059390485286712,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.87138432264328,0.5278026461601257,0.5043010711669922,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.9026390314102172,0.5597777962684631,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7760268449783325,0.3680993318557739,0.3540669977664947,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6391962766647339,0.2025443166494369,0.93971848487854,284.9963684082031,284.95001220703125,298.6255187988281,291.3121032714844,297.7048645019531,297.1185302734375,284.9985656738281,1.0,0.6333276033401489,0.5270581841468811,0.5270581841468811,1.0,1.0,-3.198688268661499,1.2428046464920044,1.955883502960205,0.5230898261070251,0.9394839406013488,0.9394839406013488,0.0,220.5150451660156,222.0,50266.65625,0.0,3066.17333984375,1.0,280.00079345703125,283.278076171875,294.2862243652344,297.4589538574219,293.1499938964844,293.1499938964844,280.04998779296875,34438.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302266240119934,1.0,0.0,0.0,3.657219886779785,3.657243490219116,8.924736789595045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.1943359375,0.0,1529.506103515625,1895.4371337890625,0.0,3683.218505859375,0.9073866605758668,1.0,0.0,3.0,1.0,0.0
18122760,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7501594424247742,0.3330628275871277,0.3050050139427185,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8690417408943176,0.5261882543563843,0.502805769443512,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.9021710753440856,0.5626099705696106,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.774036169052124,0.3671219944953918,0.3531704246997833,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6372944116592407,0.2016040831804275,0.9356673955917358,284.9887390136719,284.95001220703125,298.5989074707031,291.30035400390625,297.6908264160156,297.1125793457031,284.9871520996094,1.0,0.6333867311477661,0.5271179676055908,0.5271179676055908,1.0,1.0,-3.1932218074798584,1.2405961751937866,1.9526255130767824,0.5220763087272644,0.9494837522506714,0.9494837522506714,0.0,221.8424072265625,225.0,50210.6640625,0.0,3061.782470703125,1.0,280.0429382324219,283.27197265625,294.2753295898437,297.4786376953125,293.1499938964844,293.1499938964844,279.75,33679.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274731874465942,1.0,0.0,0.0,3.718226909637451,3.71825122833252,9.224972927768248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.41357421875,0.0,1592.71875,1895.4371337890625,0.0,3657.958740234375,0.9187822937965392,1.0,0.0,3.0,1.0,0.0
18122820,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7455267906188965,0.3299621045589447,0.3025893867015838,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8636565804481506,0.5219603776931763,0.4992343187332153,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.8992705345153809,0.5691209435462952,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7694259881973267,0.3644416034221649,0.3509810864925384,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6330268979072571,0.1992867290973663,0.9265479445457458,284.8785705566406,284.95001220703125,298.54412841796875,291.2753295898437,297.6539001464844,297.0871887207031,284.8803100585937,1.0,0.6334608197212219,0.5272375345230103,0.5272375345230103,1.0,1.0,-3.1802589893341064,1.235308051109314,1.9449509382247925,0.5197345614433289,0.838365375995636,0.838365375995636,0.0,224.9146881103516,213.0,50473.11328125,0.0,3050.985595703125,1.0,279.7575988769531,283.15283203125,294.2987060546875,297.583740234375,293.1499938964844,293.1499938964844,280.04998779296875,40284.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362487196922302,1.0,0.0,0.0,3.549900531768799,3.549924373626709,8.408637768297922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.77734375,0.0,1455.8052978515625,1895.4371337890625,0.0,3738.281005859375,0.8863627910614014,1.0,0.0,3.0,1.0,0.0
18122880,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7455267906188965,0.3299621045589447,0.3025893867015838,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8636565804481506,0.5219603776931763,0.4992343187332153,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.8992705345153809,0.5691209435462952,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7694259881973267,0.3644416034221649,0.3509810864925384,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6330268979072571,0.1992867290973663,0.9265479445457458,284.8785705566406,284.95001220703125,298.54412841796875,291.2753295898437,297.6539001464844,297.0871887207031,284.8803100585937,1.0,0.6334608197212219,0.5272375345230103,0.5272375345230103,1.0,1.0,-3.1802589893341064,1.235308051109314,1.9449509382247925,0.5197345614433289,0.838365375995636,0.838365375995636,0.0,224.9146881103516,213.0,50473.11328125,0.0,3050.985595703125,1.0,279.7575988769531,283.15283203125,294.2987060546875,297.583740234375,293.1499938964844,293.1499938964844,280.04998779296875,40284.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362487196922302,1.0,0.0,0.0,3.549900531768799,3.549924373626709,8.408637768297922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.77734375,0.0,1455.8052978515625,1895.4371337890625,0.0,3738.281005859375,0.8863627910614014,1.0,0.0,3.0,1.0,0.0
18122940,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7449029684066772,0.3277202546596527,0.3003124296665191,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8630747199058533,0.5185948610305786,0.495783269405365,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8983403444290161,0.5663362145423889,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7690687775611877,0.3623517751693725,0.3487807810306549,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6318939924240112,0.197282075881958,0.9167631268501282,284.982177734375,284.95001220703125,298.48748779296875,291.2484741210937,297.6261291503906,297.0781555175781,284.9809265136719,1.0,0.6286560297012329,0.5273571014404297,0.5273571014404297,1.0,1.0,-3.1556286811828613,1.2250546216964722,1.9305740594863887,0.5151486992835999,0.9169045090675354,0.9169045090675354,0.0,222.3482818603516,201.0,49315.78515625,0.0,2985.34619140625,1.0,280.04150390625,283.28619384765625,294.2120361328125,297.36260986328125,293.1499938964844,293.1499938964844,279.75,34338.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924982249736786,1.0,0.0,0.0,3.633335590362549,3.63335919380188,8.808547704575176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.7490234375,0.0,1502.33203125,1895.4371337890625,0.0,3635.06494140625,0.9003621935844421,1.0,0.0,3.0,1.0,0.0
18123000,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7449029684066772,0.3277202546596527,0.3003124296665191,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8630747199058533,0.5185948610305786,0.495783269405365,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8983403444290161,0.5663362145423889,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7690687775611877,0.3623517751693725,0.3487807810306549,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6318939924240112,0.197282075881958,0.9167631268501282,284.982177734375,284.95001220703125,298.48748779296875,291.2484741210937,297.6261291503906,297.0781555175781,284.9809265136719,1.0,0.6286560297012329,0.5273571014404297,0.5273571014404297,1.0,1.0,-3.1556286811828613,1.2250546216964722,1.9305740594863887,0.5151486992835999,0.9169045090675354,0.9169045090675354,0.0,222.3482818603516,201.0,49315.78515625,0.0,2985.34619140625,1.0,280.04150390625,283.28619384765625,294.2120361328125,297.36260986328125,293.1499938964844,293.1499938964844,279.75,34338.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924982249736786,1.0,0.0,0.0,3.633335590362549,3.63335919380188,8.808547704575176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.7490234375,0.0,1502.33203125,1895.4371337890625,0.0,3635.06494140625,0.9003621935844421,1.0,0.0,3.0,1.0,0.0
18123060,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7462964057922363,0.3247091174125671,0.2976374626159668,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8650851845741272,0.5144190192222595,0.4919071197509765,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.897896409034729,0.5579863786697388,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7710338234901428,0.3596809804439544,0.346257597208023,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6325297951698303,0.1950052827596664,0.9061486124992372,284.8844909667969,284.95001220703125,298.42919921875,291.21990966796875,297.5975646972656,297.06903076171875,284.88531494140625,1.0,0.6210803389549255,0.5276244878768921,0.5276244878768921,1.0,1.0,-3.1219284534454346,1.2111856937408447,1.9107427597045896,0.508920431137085,0.8139467835426331,0.8139467835426331,0.0,216.3623962402344,204.0,49203.515625,0.0,2883.78515625,1.0,279.7587890625,283.1858825683594,294.23193359375,297.4435119628906,293.1499938964844,293.1499938964844,280.04998779296875,40820.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931573450565338,1.0,0.0,0.0,3.429715633392334,3.429738521575928,7.848913128327695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.62841796875,0.0,1335.5140380859375,1895.4371337890625,0.0,3695.554931640625,0.8606026768684387,1.0,0.0,3.0,1.0,0.0
18123120,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7462964057922363,0.3247091174125671,0.2976374626159668,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8650851845741272,0.5144190192222595,0.4919071197509765,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.897896409034729,0.5579863786697388,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7710338234901428,0.3596809804439544,0.346257597208023,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6325297951698303,0.1950052827596664,0.9061486124992372,284.8844909667969,284.95001220703125,298.42919921875,291.21990966796875,297.5975646972656,297.06903076171875,284.88531494140625,1.0,0.6210803389549255,0.5276244878768921,0.5276244878768921,1.0,1.0,-3.1219284534454346,1.2111856937408447,1.9107427597045896,0.508920431137085,0.8139467835426331,0.8139467835426331,0.0,216.3623962402344,204.0,49203.515625,0.0,2883.78515625,1.0,279.7587890625,283.1858825683594,294.23193359375,297.4435119628906,293.1499938964844,293.1499938964844,280.04998779296875,40820.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931573450565338,1.0,0.0,0.0,3.429715633392334,3.429738521575928,7.848913128327695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.62841796875,0.0,1335.5140380859375,1895.4371337890625,0.0,3695.554931640625,0.8606026768684387,1.0,0.0,3.0,1.0,0.0
18123180,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7461231350898743,0.3225702345371246,0.2954512536525726,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8650071620941162,0.511126697063446,0.4885193109512329,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.8993906378746033,0.554293692111969,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7711150646209717,0.3576177656650543,0.3440738022327423,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6317920088768005,0.1931269913911819,0.8968070149421692,284.9803161621094,284.95001220703125,298.36944580078125,291.1897888183594,297.5777282714844,297.0747985839844,284.9794616699219,1.0,0.6166553497314453,0.5278919339179993,0.5278919339179993,1.0,1.0,-3.0969114303588867,1.2010327577590942,1.8958786725997925,0.5040977001190186,0.8869652152061462,0.8869652152061462,0.0,213.3133850097656,207.0,48079.32421875,0.0,2817.023193359375,1.0,280.0404968261719,283.3121643066406,294.1448059082031,297.2177429199219,293.1499938964844,293.1499938964844,280.3500061035156,34469.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918566346168518,1.0,0.0,0.0,3.512405633926392,3.512428045272827,8.231948527281929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.67041015625,0.0,1374.3868408203125,1895.4371337890625,0.0,3575.921875,0.8733477592468262,1.0,0.0,3.0,1.0,0.0
18123240,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7461231350898743,0.3225702345371246,0.2954512536525726,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8650071620941162,0.511126697063446,0.4885193109512329,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.8993906378746033,0.554293692111969,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7711150646209717,0.3576177656650543,0.3440738022327423,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6317920088768005,0.1931269913911819,0.8968070149421692,284.9803161621094,284.95001220703125,298.36944580078125,291.1897888183594,297.5777282714844,297.0747985839844,284.9794616699219,1.0,0.6166553497314453,0.5278919339179993,0.5278919339179993,1.0,1.0,-3.0969114303588867,1.2010327577590942,1.8958786725997925,0.5040977001190186,0.8869652152061462,0.8869652152061462,0.0,213.3133850097656,207.0,48079.32421875,0.0,2817.023193359375,1.0,280.0404968261719,283.3121643066406,294.1448059082031,297.2177429199219,293.1499938964844,293.1499938964844,280.3500061035156,34469.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918566346168518,1.0,0.0,0.0,3.512405633926392,3.512428045272827,8.231948527281929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.67041015625,0.0,1374.3868408203125,1895.4371337890625,0.0,3575.921875,0.8733477592468262,1.0,0.0,3.0,1.0,0.0
18123300,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7455829977989197,0.3216069042682647,0.2945151031017303,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.864374041557312,0.509613573551178,0.487013041973114,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.9000285863876343,0.5538025498390198,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7706364393234253,0.3566916286945343,0.3431352972984314,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6310755014419556,0.1922786682844162,0.89277184009552,285.0700988769531,284.95001220703125,298.33905029296875,291.1741943359375,297.567626953125,297.0775756835937,285.07147216796875,1.0,0.6151813268661499,0.5280256271362305,0.5280256271362305,1.0,1.0,-3.0874016284942627,1.1972181797027588,1.8901833295822144,0.5023548007011414,0.9711409211158752,0.9711409211158752,0.0,212.6575622558593,207.0,47246.078125,0.0,2794.535400390625,1.0,280.2961120605469,283.4268493652344,294.1048278808594,297.06103515625,293.1499938964844,293.1499938964844,280.3500061035156,31577.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910329520702362,1.0,0.0,0.0,3.5993316173553467,3.5993542671203613,8.644443028060778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.80078125,0.0,1444.8916015625,1895.4371337890625,0.0,3499.661376953125,0.8919708728790283,1.0,0.0,3.0,1.0,0.0
18123360,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7448902130126953,0.3206328153610229,0.2936915457248688,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8635246157646179,0.5081015229225159,0.4856416285037994,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9990000128746032,0.9004203677177429,0.5538803935050964,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7699707746505737,0.3557747602462768,0.3423026800155639,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6302385926246643,0.1914525181055069,0.8891187310218811,285.0462341308594,284.95001220703125,298.30841064453125,291.1582946777344,297.5567932128906,297.0793151855469,285.0429077148437,1.0,0.614098846912384,0.5283002853393555,0.5283002853393555,1.0,1.0,-3.0794613361358643,1.194290280342102,1.8851709365844729,0.5011595487594604,0.9923954606056212,0.9923954606056212,0.0,212.3761444091797,210.0,47289.16015625,0.0,2777.24560546875,1.0,280.34197998046875,283.4012451171875,294.117431640625,297.123291015625,293.1499938964844,293.1499938964844,280.04998779296875,31257.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074862003326416,1.0,0.0,0.0,3.6999120712280273,3.6999356746673584,9.134317338066468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.6357421875,0.0,1553.4417724609375,1895.4371337890625,0.0,3473.26025390625,0.9129759669303894,1.0,0.0,3.0,1.0,0.0
18123420,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7416085004806519,0.3173979818820953,0.2911899089813232,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8597924709320068,0.5036996006965637,0.4819571673870086,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8981611132621765,0.5569278597831726,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7667929530143738,0.3529058396816253,0.3399635553359985,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6271584033966064,0.1891720294952392,0.8801137804985046,284.8743896484375,284.95001220703125,298.2463073730469,291.1256103515625,297.5215759277344,297.0610656738281,284.8758239746094,1.0,0.6125544309616089,0.5288496613502502,0.5288496613502502,1.0,1.0,-3.0620546340942383,1.1877920627593994,1.8742625713348389,0.4985737800598144,0.8586925864219666,0.8586925864219666,0.0,213.33468627929688,213.0,47815.34765625,0.0,2747.82568359375,1.0,280.05682373046875,283.2175598144531,294.1620483398437,297.2799377441406,293.1499938964844,293.1499938964844,280.3500061035156,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194696545600892,1.0,0.0,0.0,3.6128079891204834,3.612832307815552,8.709296253073262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.91455078125,0.0,1513.7362060546875,1895.4371337890625,0.0,3584.263427734375,0.8986501693725586,1.0,0.0,3.0,1.0,0.0
18123480,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7416085004806519,0.3173979818820953,0.2911899089813232,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8597924709320068,0.5036996006965637,0.4819571673870086,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8981611132621765,0.5569278597831726,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7667929530143738,0.3529058396816253,0.3399635553359985,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6271584033966064,0.1891720294952392,0.8801137804985046,284.8743896484375,284.95001220703125,298.2463073730469,291.1256103515625,297.5215759277344,297.0610656738281,284.8758239746094,1.0,0.6125544309616089,0.5288496613502502,0.5288496613502502,1.0,1.0,-3.0620546340942383,1.1877920627593994,1.8742625713348389,0.4985737800598144,0.8586925864219666,0.8586925864219666,0.0,213.33468627929688,213.0,47815.34765625,0.0,2747.82568359375,1.0,280.05682373046875,283.2175598144531,294.1620483398437,297.2799377441406,293.1499938964844,293.1499938964844,280.3500061035156,38910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194696545600892,1.0,0.0,0.0,3.6128079891204834,3.612832307815552,8.709296253073262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.91455078125,0.0,1513.7362060546875,1895.4371337890625,0.0,3584.263427734375,0.8986501693725586,1.0,0.0,3.0,1.0,0.0
18123540,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7380022406578064,0.3149721026420593,0.2888506054878235,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8555678725242615,0.5000770688056946,0.4783740043640136,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.896155059337616,0.5611565113067627,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7631009221076965,0.3505114912986755,0.3376114964485168,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6235654354095459,0.1870887577533722,0.8707115054130554,284.9880065917969,284.95001220703125,298.1833190917969,291.0918273925781,297.49029541015625,297.04962158203125,284.9867858886719,1.0,0.611572265625,0.529399037361145,0.529399037361145,1.0,1.0,-3.045881509780884,1.181818962097168,1.8640626668930047,0.4961104691028595,0.9441109895706176,0.9441109895706176,0.0,214.9981689453125,216.0,46740.73828125,0.0,2724.750244140625,1.0,280.3420104980469,283.3590393066406,294.062255859375,297.0535583496094,293.1499938964844,293.1499938964844,280.04998779296875,33823.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095394015312196,1.0,0.0,0.0,3.703737735748291,3.70376181602478,9.153216637969308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.02490234375,0.0,1577.255859375,1895.4371337890625,0.0,3492.328857421875,0.9158061742782592,1.0,0.0,3.0,1.0,0.0
18123600,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7380022406578064,0.3149721026420593,0.2888506054878235,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8555678725242615,0.5000770688056946,0.4783740043640136,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.896155059337616,0.5611565113067627,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7631009221076965,0.3505114912986755,0.3376114964485168,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6235654354095459,0.1870887577533722,0.8707115054130554,284.9880065917969,284.95001220703125,298.1833190917969,291.0918273925781,297.49029541015625,297.04962158203125,284.9867858886719,1.0,0.611572265625,0.529399037361145,0.529399037361145,1.0,1.0,-3.045881509780884,1.181818962097168,1.8640626668930047,0.4961104691028595,0.9441109895706176,0.9441109895706176,0.0,214.9981689453125,216.0,46740.73828125,0.0,2724.750244140625,1.0,280.3420104980469,283.3590393066406,294.062255859375,297.0535583496094,293.1499938964844,293.1499938964844,280.04998779296875,33823.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095394015312196,1.0,0.0,0.0,3.703737735748291,3.70376181602478,9.153216637969308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.02490234375,0.0,1577.255859375,1895.4371337890625,0.0,3492.328857421875,0.9158061742782592,1.0,0.0,3.0,1.0,0.0
18123660,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7338546514511108,0.3117908239364624,0.2863308787345886,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8507601618766785,0.4956687688827514,0.4745984673500061,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.8919703960418701,0.5664806365966797,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7588683366775513,0.3475337028503418,0.3351138532161712,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6194870471954346,0.1846822500228881,0.8610341548919678,284.8764953613281,284.95001220703125,298.11968994140625,291.0571594238281,297.4518737792969,297.0272216796875,284.8782958984375,1.0,0.6109779477119446,0.529822587966919,0.529822587966919,1.0,1.0,-3.0300815105438232,1.1757776737213137,1.85430371761322,0.4936083853244781,0.8307674527168274,0.8307674527168274,0.0,217.3109893798828,204.0,46948.09375,0.0,2705.930419921875,1.0,280.05810546875,283.2411193847656,294.0797119140625,297.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,40640.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183025360107422,1.0,0.0,0.0,3.5220723152160645,3.5220959186553955,8.277321512650815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.39697265625,0.0,1428.9478759765625,1895.4371337890625,0.0,3573.485107421875,0.88065105676651,1.0,0.0,3.0,1.0,0.0
18123720,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7338546514511108,0.3117908239364624,0.2863308787345886,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8507601618766785,0.4956687688827514,0.4745984673500061,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.8919703960418701,0.5664806365966797,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7588683366775513,0.3475337028503418,0.3351138532161712,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6194870471954346,0.1846822500228881,0.8610341548919678,284.8764953613281,284.95001220703125,298.11968994140625,291.0571594238281,297.4518737792969,297.0272216796875,284.8782958984375,1.0,0.6109779477119446,0.529822587966919,0.529822587966919,1.0,1.0,-3.0300815105438232,1.1757776737213137,1.85430371761322,0.4936083853244781,0.8307674527168274,0.8307674527168274,0.0,217.3109893798828,204.0,46948.09375,0.0,2705.930419921875,1.0,280.05810546875,283.2411193847656,294.0797119140625,297.1474914550781,293.1499938964844,293.1499938964844,280.3500061035156,40640.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183025360107422,1.0,0.0,0.0,3.5220723152160645,3.5220959186553955,8.277321512650815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.39697265625,0.0,1428.9478759765625,1895.4371337890625,0.0,3573.485107421875,0.88065105676651,1.0,0.0,3.0,1.0,0.0
18123780,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7333230972290039,0.3094331920146942,0.2839401960372925,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8502891063690186,0.4920845031738281,0.4709328711032867,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8895156383514404,0.5630714893341064,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7584936618804932,0.34511399269104,0.3325956761837005,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6182805895805359,0.1825634390115738,0.8507080674171448,284.9820861816406,284.95001220703125,298.0556030273437,291.02178955078125,297.4216003417969,297.0185241699219,284.9807434082031,1.0,0.6056889295578003,0.5302461385726929,0.5302461385726929,1.0,1.0,-3.0032763481140137,1.1649982929229736,1.8382779359817505,0.4889426827430725,0.9098173379898072,0.9098173379898072,0.0,214.3676605224609,192.0,45773.26953125,0.0,2639.128662109375,1.0,280.34130859375,283.3758239746094,293.9808349609375,296.9146423339844,293.1499938964844,293.1499938964844,280.04998779296875,34344.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060446619987488,1.0,0.0,0.0,3.605881690979004,3.605905055999756,8.675934282109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.193359375,0.0,1472.3994140625,1895.4371337890625,0.0,3459.86083984375,0.8941912651062012,1.0,0.0,3.0,1.0,0.0
18123840,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7333230972290039,0.3094331920146942,0.2839401960372925,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8502891063690186,0.4920845031738281,0.4709328711032867,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8895156383514404,0.5630714893341064,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7584936618804932,0.34511399269104,0.3325956761837005,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6182805895805359,0.1825634390115738,0.8507080674171448,284.9820861816406,284.95001220703125,298.0556030273437,291.02178955078125,297.4216003417969,297.0185241699219,284.9807434082031,1.0,0.6056889295578003,0.5302461385726929,0.5302461385726929,1.0,1.0,-3.0032763481140137,1.1649982929229736,1.8382779359817505,0.4889426827430725,0.9098173379898072,0.9098173379898072,0.0,214.3676605224609,192.0,45773.26953125,0.0,2639.128662109375,1.0,280.34130859375,283.3758239746094,293.9808349609375,296.9146423339844,293.1499938964844,293.1499938964844,280.04998779296875,34344.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060446619987488,1.0,0.0,0.0,3.605881690979004,3.605905055999756,8.675934282109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.193359375,0.0,1472.3994140625,1895.4371337890625,0.0,3459.86083984375,0.8941912651062012,1.0,0.0,3.0,1.0,0.0
18123900,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7339767813682556,0.3079348504543304,0.2827193140983581,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8511813879013062,0.489963948726654,0.4690784215927124,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.8883762359619141,0.5590341687202454,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7593255639076233,0.3436762690544128,0.3313161134719848,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6184929609298706,0.181406170129776,0.8455023765563965,284.8527526855469,284.95001220703125,298.0234375,291.0038452148437,297.40631103515625,297.0141906738281,284.8499450683594,1.0,0.6020011901855469,0.5304579138755798,0.5304579138755798,1.0,1.0,-2.986936330795288,1.158344268798828,1.8285921812057493,0.4859916567802429,0.8135278820991516,0.8135278820991516,0.0,211.5069274902344,192.0,46202.18359375,0.0,2593.474365234375,1.0,280.0995788574219,283.2323303222656,294.0264892578125,297.0858459472656,293.1499938964844,293.1499938964844,280.04998779296875,39886.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116544127464294,1.0,0.0,0.0,3.5293731689453125,3.529396772384644,8.311673695970967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.64453125,0.0,1431.1785888671875,1895.4371337890625,0.0,3511.950927734375,0.8783405423164368,1.0,0.0,3.0,1.0,0.0
18123960,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7346628308296204,0.30633544921875,0.2811831533908844,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8522167801856995,0.4877220690250397,0.466872364282608,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.8874537348747253,0.5543173551559448,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7602731585502625,0.3421299755573272,0.3297691345214844,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6187813878059387,0.1801809966564178,0.8395759463310242,284.881591796875,284.95001220703125,297.9912414550781,290.9858093261719,297.3912658691406,297.0101013183594,284.8832092285156,1.0,0.5977119207382202,0.5307678580284119,0.5307678580284119,1.0,1.0,-2.9677882194519043,1.1506314277648926,1.8171569108963013,0.4825815558433532,0.8041427135467529,0.8041427135467529,0.0,208.185302734375,195.0,45608.62109375,0.0,2540.685791015625,1.0,280.0588073730469,283.27667236328125,293.9977722167969,296.9881896972656,293.1499938964844,293.1499938964844,280.3500061035156,41371.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126854538917542,1.0,0.0,0.0,3.3848109245300293,3.384833574295044,7.644729862477107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.48681640625,0.0,1294.9334716796875,1895.4371337890625,0.0,3521.5087890625,0.8512096405029297,1.0,0.0,3.0,1.0,0.0
18124020,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7344127297401428,0.3040681481361389,0.2788758277893066,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8520483374595642,0.4842070937156677,0.4632689952850342,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8873950839042664,0.5503749251365662,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.760148823261261,0.3397257626056671,0.3272611200809479,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6178134083747864,0.1781571805477142,0.8295966386795044,284.9791564941406,284.95001220703125,297.9267883300781,290.9494323730469,297.3683776855469,297.0135803222656,284.978271484375,1.0,0.5929566621780396,0.5313878059387207,0.5313878059387207,1.0,1.0,-2.940915584564209,1.1401336193084717,1.8007819652557373,0.4778200387954712,0.8772444128990173,0.8772444128990173,0.0,204.9946136474609,198.0,44478.48046875,0.0,2474.99658203125,1.0,280.340087890625,283.4032592773437,293.8992919921875,296.7518005371094,293.1499938964844,293.1499938964844,280.6499938964844,34493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985268473625183,1.0,0.0,0.0,3.470276117324829,3.4702980518341064,8.035656264837598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.2705078125,0.0,1331.541259765625,1895.4371337890625,0.0,3389.848388671875,0.8639509677886963,1.0,0.0,3.0,1.0,0.0
