time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7344127297401428,0.3040681481361389,0.2788758277893066,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8520483374595642,0.4842070937156677,0.4632689952850342,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8873950839042664,0.5503749251365662,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.760148823261261,0.3397257626056671,0.3272611200809479,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6178134083747864,0.1781571805477142,0.8295966386795044,284.9791564941406,284.95001220703125,297.9267883300781,290.9494323730469,297.3683776855469,297.0135803222656,284.978271484375,1.0,0.5929566621780396,0.5313878059387207,0.5313878059387207,1.0,1.0,-2.940915584564209,1.1401336193084717,1.8007819652557373,0.4778200387954712,0.8772444128990173,0.8772444128990173,0.0,204.9946136474609,198.0,44478.48046875,0.0,2474.99658203125,1.0,280.340087890625,283.4032592773437,293.8992919921875,296.7518005371094,293.1499938964844,293.1499938964844,280.6499938964844,34493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985268473625183,1.0,0.0,0.0,3.470276117324829,3.4702980518341064,8.035656264837598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.2705078125,0.0,1331.541259765625,1895.4371337890625,0.0,3389.848388671875,0.8639509677886963,1.0,0.0,3.0,1.0,0.0
18124140,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7331284284591675,0.3020153939723968,0.2770105004310608,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8504986763000488,0.4809665381908417,0.4601866006851196,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8869098424911499,0.5498023629188538,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7588067054748535,0.337541252374649,0.3251668810844421,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6159586906433105,0.1763234287500381,0.8211899995803833,285.0458374023437,284.95001220703125,297.86248779296875,290.9128112792969,297.3454895019531,297.016845703125,285.042724609375,1.0,0.5901230573654175,0.5320077538490295,0.5320077538490295,1.0,1.0,-2.9216525554656982,1.1328614950180054,1.7887910604476929,0.4747423827648163,0.9830539226531982,0.9830539226531982,0.0,203.93898010253903,201.0,43659.21875,0.0,2434.668701171875,1.0,280.64080810546875,283.4922790527344,293.8661193847656,296.6487731933594,293.1499938964844,293.1499938964844,280.3500061035156,31112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859850764274597,1.0,0.0,0.0,3.6643548011779785,3.6643781661987305,8.959594310908869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.18798828125,0.0,1512.48828125,1895.4371337890625,0.0,3272.640869140625,0.9049615859985352,1.0,0.0,3.0,1.0,0.0
18124200,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7331284284591675,0.3020153939723968,0.2770105004310608,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8504986763000488,0.4809665381908417,0.4601866006851196,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8869098424911499,0.5498023629188538,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7588067054748535,0.337541252374649,0.3251668810844421,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6159586906433105,0.1763234287500381,0.8211899995803833,285.0458374023437,284.95001220703125,297.86248779296875,290.9128112792969,297.3454895019531,297.016845703125,285.042724609375,1.0,0.5901230573654175,0.5320077538490295,0.5320077538490295,1.0,1.0,-2.9216525554656982,1.1328614950180054,1.7887910604476929,0.4747423827648163,0.9830539226531982,0.9830539226531982,0.0,203.93898010253903,201.0,43659.21875,0.0,2434.668701171875,1.0,280.64080810546875,283.4922790527344,293.8661193847656,296.6487731933594,293.1499938964844,293.1499938964844,280.3500061035156,31112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859850764274597,1.0,0.0,0.0,3.6643548011779785,3.6643781661987305,8.959594310908869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.18798828125,0.0,1512.48828125,1895.4371337890625,0.0,3272.640869140625,0.9049615859985352,1.0,0.0,3.0,1.0,0.0
18124260,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7298462390899658,0.2987098693847656,0.274430900812149,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8467864990234375,0.47640061378479,0.4563281238079071,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8829659819602966,0.5526704788208008,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7555082440376282,0.3343805074691772,0.3225319981575012,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6124354600906372,0.1739349514245987,0.8115969300270081,284.8729858398437,284.95001220703125,297.79852294921875,290.8760986328125,297.3118591308594,297.0023803710937,284.8746643066406,1.0,0.5883674621582031,0.5327868461608887,0.5327868461608887,1.0,1.0,-2.90266752243042,1.1259208917617798,1.7767467498779297,0.4720431268215179,0.8485004901885986,0.8485004901885986,0.0,204.76287841796875,204.0,44143.41796875,0.0,2404.576416015625,1.0,280.3570556640625,283.3094787597656,293.9132385253906,296.8033752441406,293.1499938964844,293.1499938964844,280.6499938964844,39173.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982163071632385,1.0,0.0,0.0,3.570207357406616,3.5702311992645264,8.505115260959428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.04443359375,0.0,1469.4224853515625,1895.4371337890625,0.0,3386.95166015625,0.8893760442733765,1.0,0.0,3.0,1.0,0.0
18124320,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7298462390899658,0.2987098693847656,0.274430900812149,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8467864990234375,0.47640061378479,0.4563281238079071,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8829659819602966,0.5526704788208008,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7555082440376282,0.3343805074691772,0.3225319981575012,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6124354600906372,0.1739349514245987,0.8115969300270081,284.8729858398437,284.95001220703125,297.79852294921875,290.8760986328125,297.3118591308594,297.0023803710937,284.8746643066406,1.0,0.5883674621582031,0.5327868461608887,0.5327868461608887,1.0,1.0,-2.90266752243042,1.1259208917617798,1.7767467498779297,0.4720431268215179,0.8485004901885986,0.8485004901885986,0.0,204.76287841796875,204.0,44143.41796875,0.0,2404.576416015625,1.0,280.3570556640625,283.3094787597656,293.9132385253906,296.8033752441406,293.1499938964844,293.1499938964844,280.6499938964844,39173.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982163071632385,1.0,0.0,0.0,3.570207357406616,3.5702311992645264,8.505115260959428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.04443359375,0.0,1469.4224853515625,1895.4371337890625,0.0,3386.95166015625,0.8893760442733765,1.0,0.0,3.0,1.0,0.0
18124380,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7261705994606018,0.2961727380752563,0.2719874978065491,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8425567150115967,0.4725725948810577,0.4525496661663055,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8791276812553406,0.5567885637283325,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7517039775848389,0.3317045271396637,0.319904088973999,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6081920862197876,0.1717433631420135,0.8016993999481201,284.9903564453125,284.95001220703125,297.735107421875,290.8394775390625,297.2822570800781,296.9939880371094,284.98858642578125,1.0,0.5872284770011902,0.5335659384727478,0.5335659384727478,1.0,1.0,-2.885077953338623,1.1195809841156006,1.765497088432312,0.4695189297199249,0.9364219307899476,0.9364219307899476,0.0,206.3282165527344,192.0,43103.34375,0.0,2380.9228515625,1.0,280.6422119140625,283.4521789550781,293.805908203125,296.57342529296875,293.1499938964844,293.1499938964844,280.3500061035156,33611.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874874114990234,1.0,0.0,0.0,3.668067216873169,3.6680908203125,8.977756920103275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.71728515625,0.0,1535.3990478515625,1895.4371337890625,0.0,3286.702392578125,0.907462477684021,1.0,0.0,3.0,1.0,0.0
18124440,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7261705994606018,0.2961727380752563,0.2719874978065491,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8425567150115967,0.4725725948810577,0.4525496661663055,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8791276812553406,0.5567885637283325,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7517039775848389,0.3317045271396637,0.319904088973999,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6081920862197876,0.1717433631420135,0.8016993999481201,284.9903564453125,284.95001220703125,297.735107421875,290.8394775390625,297.2822570800781,296.9939880371094,284.98858642578125,1.0,0.5872284770011902,0.5335659384727478,0.5335659384727478,1.0,1.0,-2.885077953338623,1.1195809841156006,1.765497088432312,0.4695189297199249,0.9364219307899476,0.9364219307899476,0.0,206.3282165527344,192.0,43103.34375,0.0,2380.9228515625,1.0,280.6422119140625,283.4521789550781,293.805908203125,296.57342529296875,293.1499938964844,293.1499938964844,280.3500061035156,33611.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874874114990234,1.0,0.0,0.0,3.668067216873169,3.6680908203125,8.977756920103275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.71728515625,0.0,1535.3990478515625,1895.4371337890625,0.0,3286.702392578125,0.907462477684021,1.0,0.0,3.0,1.0,0.0
18124500,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7255990505218506,0.294619619846344,0.270783931016922,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8419577479362488,0.470362901687622,0.4506816864013672,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.8765185475349426,0.5557376146316528,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7511696815490723,0.3301636278629303,0.3185949623584747,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6072274446487427,0.1705467402935028,0.7966489791870117,284.8520202636719,284.95001220703125,297.7036437988281,290.8212585449219,297.26678466796875,296.9886779785156,284.8471374511719,1.0,0.5848110914230347,0.533955454826355,0.533955454826355,1.0,1.0,-2.872494697570801,1.1147459745407104,1.7577486038208008,0.4676530063152313,0.8360098004341125,0.8360098004341125,0.0,205.2872314453125,192.0,43695.546875,0.0,2353.532958984375,1.0,280.3979797363281,283.2950134277344,293.854248046875,296.7536315917969,293.1499938964844,293.1499938964844,280.3500061035156,38732.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894274115562439,1.0,0.0,0.0,3.61405086517334,3.614074945449829,8.715289254723757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.21484375,0.0,1513.783935546875,1895.4371337890625,0.0,3350.155029296875,0.8963944911956787,1.0,0.0,3.0,1.0,0.0
18124560,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7253130674362183,0.2929121851921081,0.2692198753356933,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8418169021606445,0.4679756462574005,0.4484121203422546,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8739011287689209,0.5532316565513611,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7510356307029724,0.3284805119037628,0.3169822692871094,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.606584906578064,0.1692599356174469,0.7907260060310364,284.8700561523437,284.95001220703125,297.6723937988281,290.8031005859375,297.2515563964844,296.9836730957031,284.8724060058594,1.0,0.5815427303314209,0.5343197584152222,0.5343197584152222,1.0,1.0,-2.855823278427124,1.1081178188323977,1.7477054595947266,0.4647920131683349,0.8163921236991882,0.8163921236991882,0.0,203.3002319335937,180.0,43163.7109375,0.0,2314.6083984375,1.0,280.358154296875,283.3310852050781,293.825927734375,296.6630859375,293.1499938964844,293.1499938964844,280.6499938964844,41349.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964505791664124,1.0,0.0,0.0,3.465749502182007,3.465772867202759,8.014707191250636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.462890625,0.0,1375.6820068359375,1895.4371337890625,0.0,3370.476318359375,0.8686719536781311,1.0,0.0,3.0,1.0,0.0
18124620,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7270505428314209,0.2904886305332184,0.2666337490081787,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8440846800804138,0.4642162322998047,0.4444373846054077,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.8718439340591431,0.543693482875824,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7530431151390076,0.3258280754089355,0.3141095340251922,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6072725653648376,0.1670930087566375,0.7795450687408447,284.9765930175781,284.95001220703125,297.6106262207031,290.76715087890625,297.2271423339844,296.9830627441406,284.97515869140625,1.0,0.5732122659683228,0.535048246383667,0.535048246383667,1.0,1.0,-2.819584846496582,1.0935930013656616,1.7259918451309204,0.4583302140235901,0.8923053741455078,0.8923053741455078,0.0,196.82061767578125,183.0,41910.83203125,0.0,2220.951904296875,1.0,280.6407775878906,283.4668273925781,293.71783447265625,296.4163818359375,293.1499938964844,293.1499938964844,280.95001220703125,34544.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823686838150024,1.0,0.0,0.0,3.544881820678711,3.5449044704437256,8.384879492950859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.50732421875,0.0,1408.7574462890625,1895.4371337890625,0.0,3238.774658203125,0.8806343674659729,1.0,0.0,3.0,1.0,0.0
18124680,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7270505428314209,0.2904886305332184,0.2666337490081787,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8440846800804138,0.4642162322998047,0.4444373846054077,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.8718439340591431,0.543693482875824,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7530431151390076,0.3258280754089355,0.3141095340251922,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6072725653648376,0.1670930087566375,0.7795450687408447,284.9765930175781,284.95001220703125,297.6106262207031,290.76715087890625,297.2271423339844,296.9830627441406,284.97515869140625,1.0,0.5732122659683228,0.535048246383667,0.535048246383667,1.0,1.0,-2.819584846496582,1.0935930013656616,1.7259918451309204,0.4583302140235901,0.8923053741455078,0.8923053741455078,0.0,196.82061767578125,183.0,41910.83203125,0.0,2220.951904296875,1.0,280.6407775878906,283.4668273925781,293.71783447265625,296.4163818359375,293.1499938964844,293.1499938964844,280.95001220703125,34544.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823686838150024,1.0,0.0,0.0,3.544881820678711,3.5449044704437256,8.384879492950859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.50732421875,0.0,1408.7574462890625,1895.4371337890625,0.0,3238.774658203125,0.8806343674659729,1.0,0.0,3.0,1.0,0.0
18124740,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7273411154747009,0.2884138822555542,0.2646363079547882,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8444457054138184,0.4608665704727173,0.4411301910877228,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.8714537620544434,0.5389223098754883,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7533498406410217,0.3234708309173584,0.311745673418045,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.606590986251831,0.1651842296123504,0.7702954411506653,285.0530700683594,284.95001220703125,297.54998779296875,290.73175048828125,297.2061767578125,296.9873046875,285.04998779296875,1.0,0.568316638469696,0.5357767939567566,0.5357767939567566,1.0,1.0,-2.7935023307800293,1.083446383476257,1.710055947303772,0.4537777006626129,1.0,1.0,0.0,193.3170166015625,186.0,40917.15234375,0.0,2160.36669921875,1.0,280.94140625,283.5683288574219,293.6771850585937,296.294189453125,293.1499938964844,293.1499938964844,280.6499938964844,31352.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680406212806702,1.0,0.0,0.0,3.7275800704956055,3.727604150772095,9.271441854252772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.0390625,0.0,1585.6925048828125,1895.4371337890625,0.0,3104.429931640625,0.9193210005760192,1.0,0.0,3.0,1.0,0.0
18124800,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7273411154747009,0.2884138822555542,0.2646363079547882,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8444457054138184,0.4608665704727173,0.4411301910877228,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.8714537620544434,0.5389223098754883,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7533498406410217,0.3234708309173584,0.311745673418045,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.606590986251831,0.1651842296123504,0.7702954411506653,285.0530700683594,284.95001220703125,297.54998779296875,290.73175048828125,297.2061767578125,296.9873046875,285.04998779296875,1.0,0.568316638469696,0.5357767939567566,0.5357767939567566,1.0,1.0,-2.7935023307800293,1.083446383476257,1.710055947303772,0.4537777006626129,1.0,1.0,0.0,193.3170166015625,186.0,40917.15234375,0.0,2160.36669921875,1.0,280.94140625,283.5683288574219,293.6771850585937,296.294189453125,293.1499938964844,293.1499938964844,280.6499938964844,31352.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680406212806702,1.0,0.0,0.0,3.7275800704956055,3.727604150772095,9.271441854252772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.0390625,0.0,1585.6925048828125,1895.4371337890625,0.0,3104.429931640625,0.9193210005760192,1.0,0.0,3.0,1.0,0.0
18124860,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.725013792514801,0.2851113975048065,0.2620159983634949,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.841919481754303,0.4562407732009887,0.4371635913848877,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8676473498344421,0.5391459465026855,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7510434985160828,0.3201674222946167,0.3089217245578766,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6036336421966553,0.1627752035856247,0.7603025436401367,284.8677673339844,284.95001220703125,297.4906921386719,290.6971130371094,297.17987060546875,296.9818420410156,284.8688049316406,1.0,0.5652078986167908,0.5368308424949646,0.5368308424949646,1.0,1.0,-2.7704532146453857,1.0750309228897097,1.6954222917556765,0.4504863917827606,0.8625486493110657,0.8625486493110657,0.0,192.5923614501953,189.0,41427.04296875,0.0,2118.8203125,1.0,280.6576843261719,283.3724975585937,293.7306823730469,296.45123291015625,293.1499938964844,293.1499938964844,280.95001220703125,38959.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797519207000732,1.0,0.0,0.0,3.64465069770813,3.644675254821777,8.86349766915373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.2041015625,0.0,1549.3338623046875,1895.4371337890625,0.0,3214.255615234375,0.905856430530548,1.0,0.0,3.0,1.0,0.0
18124920,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.725013792514801,0.2851113975048065,0.2620159983634949,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.841919481754303,0.4562407732009887,0.4371635913848877,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.8676473498344421,0.5391459465026855,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7510434985160828,0.3201674222946167,0.3089217245578766,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6036336421966553,0.1627752035856247,0.7603025436401367,284.8677673339844,284.95001220703125,297.4906921386719,290.6971130371094,297.17987060546875,296.9818420410156,284.8688049316406,1.0,0.5652078986167908,0.5368308424949646,0.5368308424949646,1.0,1.0,-2.7704532146453857,1.0750309228897097,1.6954222917556765,0.4504863917827606,0.8625486493110657,0.8625486493110657,0.0,192.5923614501953,189.0,41427.04296875,0.0,2118.8203125,1.0,280.6576843261719,283.3724975585937,293.7306823730469,296.45123291015625,293.1499938964844,293.1499938964844,280.95001220703125,38959.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797519207000732,1.0,0.0,0.0,3.64465069770813,3.644675254821777,8.86349766915373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.2041015625,0.0,1549.3338623046875,1895.4371337890625,0.0,3214.255615234375,0.905856430530548,1.0,0.0,3.0,1.0,0.0
18124980,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7218140363693237,0.2825367450714111,0.2595019042491913,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8383333086967468,0.4523162841796875,0.4332558214664459,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8636144995689392,0.5416139364242554,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.747750461101532,0.3173231780529022,0.3061000406742096,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.599622905254364,0.1605489552021026,0.7500903606414795,284.99365234375,284.95001220703125,297.43292236328125,290.66339111328125,297.1562194824219,296.9796447753906,284.9923095703125,1.0,0.5631952285766602,0.5378849506378174,0.5378849506378174,1.0,1.0,-2.7500312328338623,1.0677493810653689,1.6822818517684937,0.4476450085639953,0.9551839232444764,0.9551839232444764,0.0,193.15396118164065,192.0,40323.77734375,0.0,2088.128662109375,1.0,280.9422607421875,283.5249328613281,293.62432861328125,296.2208557128906,293.1499938964844,293.1499938964844,280.6499938964844,33714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677809238433838,1.0,0.0,0.0,3.73281192779541,3.73283624649048,9.29748523503804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.9375,0.0,1609.780029296875,1895.4371337890625,0.0,3101.99365234375,0.9222840070724488,1.0,0.0,3.0,1.0,0.0
18125040,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7218140363693237,0.2825367450714111,0.2595019042491913,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8383333086967468,0.4523162841796875,0.4332558214664459,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.8636144995689392,0.5416139364242554,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.747750461101532,0.3173231780529022,0.3061000406742096,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.599622905254364,0.1605489552021026,0.7500903606414795,284.99365234375,284.95001220703125,297.43292236328125,290.66339111328125,297.1562194824219,296.9796447753906,284.9923095703125,1.0,0.5631952285766602,0.5378849506378174,0.5378849506378174,1.0,1.0,-2.7500312328338623,1.0677493810653689,1.6822818517684937,0.4476450085639953,0.9551839232444764,0.9551839232444764,0.0,193.15396118164065,192.0,40323.77734375,0.0,2088.128662109375,1.0,280.9422607421875,283.5249328613281,293.62432861328125,296.2208557128906,293.1499938964844,293.1499938964844,280.6499938964844,33714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677809238433838,1.0,0.0,0.0,3.73281192779541,3.73283624649048,9.29748523503804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.9375,0.0,1609.780029296875,1895.4371337890625,0.0,3101.99365234375,0.9222840070724488,1.0,0.0,3.0,1.0,0.0
18125100,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7200939655303955,0.2809995114803314,0.2583553791046142,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8363865613937378,0.450091689825058,0.4314180016517639,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9990000128746032,0.8606898784637451,0.5433311462402344,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7459753751754761,0.3157206773757934,0.3047805428504944,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.5974728465080261,0.1593467444181442,0.7452651858329773,284.85235595703125,284.95001220703125,297.4046936035156,290.6469116210937,297.1444702148437,296.9783020019531,284.84588623046875,1.0,0.5625221729278564,0.5384119749069214,0.5384119749069214,1.0,1.0,-2.7411255836486816,1.0646573305130005,1.6764682531356812,0.4465385675430298,0.8540266752243042,0.8540266752243042,0.0,193.7458953857422,192.0,41008.6171875,0.0,2076.474365234375,1.0,280.69580078125,283.3607482910156,293.6781921386719,296.4073791503906,293.1499938964844,293.1499938964844,280.6499938964844,38237.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745482563972473,1.0,0.0,0.0,3.6904280185699454,3.690452814102173,9.087548846764548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.61962890625,0.0,1595.5438232421875,1895.4371337890625,0.0,3165.470458984375,0.9133291840553284,1.0,0.0,3.0,1.0,0.0
18125160,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7177680730819702,0.2792620956897735,0.2568885684013366,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8338828086853027,0.447647362947464,0.4292223155498504,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.8570568561553955,0.5457788109779358,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7436984181404114,0.3139466345310211,0.3032038807868957,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.5947948694229126,0.1580234318971634,0.7397581338882446,284.8633728027344,284.95001220703125,297.3768920898437,290.6307067871094,297.13262939453125,296.9765625,284.8666687011719,1.0,0.561937153339386,0.5388879179954529,0.5388879179954529,1.0,1.0,-2.731153964996338,1.061026692390442,1.6701271533966064,0.4451295137405395,0.8280971050262451,0.8280971050262451,0.0,194.6939239501953,180.0,40579.125,0.0,2064.821533203125,1.0,280.6571960449219,283.3915710449219,293.6552124023437,296.32733154296875,293.1499938964844,293.1499938964844,280.95001220703125,41445.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770654201507568,1.0,0.0,0.0,3.5409255027771,3.5409493446350098,8.366173460672144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4423828125,0.0,1454.69482421875,1895.4371337890625,0.0,3189.0732421875,0.8851295113563538,1.0,0.0,3.0,1.0,0.0
18125220,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.717144787311554,0.2767624258995056,0.2543336749076843,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.833356499671936,0.4437769949436188,0.4252449870109558,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8520163893699646,0.5418177247047424,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7431130409240723,0.3110911548137665,0.3002508282661438,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5929909944534302,0.1557124555110931,0.7285491228103638,284.98699951171875,284.95001220703125,297.32281494140625,290.59930419921875,297.1108703613281,296.9753723144531,284.9848022460937,1.0,0.556099534034729,0.5398396849632263,0.5398396849632263,1.0,1.0,-2.7015366554260254,1.04951810836792,1.652018427848816,0.4403353333473205,0.9172284603118896,0.9172284603118896,0.0,191.53121948242188,168.0,39404.2890625,0.0,2003.0325927734373,1.0,280.94219970703125,283.5395202636719,293.5481262207031,296.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,34137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625985383987427,1.0,0.0,0.0,3.627943754196167,3.627967357635498,8.782423606135126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.234375,0.0,1494.9150390625,1895.4371337890625,0.0,3053.37841796875,0.8987346291542053,1.0,0.0,3.0,1.0,0.0
18125280,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.717144787311554,0.2767624258995056,0.2543336749076843,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.833356499671936,0.4437769949436188,0.4252449870109558,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8520163893699646,0.5418177247047424,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7431130409240723,0.3110911548137665,0.3002508282661438,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.5929909944534302,0.1557124555110931,0.7285491228103638,284.98699951171875,284.95001220703125,297.32281494140625,290.59930419921875,297.1108703613281,296.9753723144531,284.9848022460937,1.0,0.556099534034729,0.5398396849632263,0.5398396849632263,1.0,1.0,-2.7015366554260254,1.04951810836792,1.652018427848816,0.4403353333473205,0.9172284603118896,0.9172284603118896,0.0,191.53121948242188,168.0,39404.2890625,0.0,2003.0325927734373,1.0,280.94219970703125,283.5395202636719,293.5481262207031,296.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,34137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625985383987427,1.0,0.0,0.0,3.627943754196167,3.627967357635498,8.782423606135126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.234375,0.0,1494.9150390625,1895.4371337890625,0.0,3053.37841796875,0.8987346291542053,1.0,0.0,3.0,1.0,0.0
18125340,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7185502052307129,0.2735738456249237,0.2515059113502502,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8352343440055847,0.439195305109024,0.4209750890731811,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8474187850952148,0.5325217843055725,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7446541786193848,0.3077048659324646,0.2970468997955322,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5931804180145264,0.1531648337841034,0.7166488766670227,284.8706359863281,284.95001220703125,297.2708435058594,290.5692749023437,297.0885925292969,296.9721069335937,284.872802734375,1.0,0.5475848913192749,0.5407915115356445,0.5407915115356445,1.0,1.0,-2.6636950969696045,1.0343987941741943,1.6292961835861206,0.4337324798107147,0.7979508638381958,0.7979508638381958,0.0,185.3074951171875,171.0,39258.52734375,0.0,1915.832275390625,1.0,280.658935546875,283.4296264648437,293.579833984375,296.17584228515625,293.1499938964844,293.1499938964844,280.95001220703125,42202.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693531155586243,1.0,0.0,0.0,3.3824827671051025,3.382505416870117,7.634217240592989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.55126953125,0.0,1298.42041015625,1895.4371337890625,0.0,3116.742431640625,0.8514438271522522,1.0,0.0,3.0,1.0,0.0
18125400,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7185502052307129,0.2735738456249237,0.2515059113502502,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8352343440055847,0.439195305109024,0.4209750890731811,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8474187850952148,0.5325217843055725,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7446541786193848,0.3077048659324646,0.2970468997955322,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5931804180145264,0.1531648337841034,0.7166488766670227,284.8706359863281,284.95001220703125,297.2708435058594,290.5692749023437,297.0885925292969,296.9721069335937,284.872802734375,1.0,0.5475848913192749,0.5407915115356445,0.5407915115356445,1.0,1.0,-2.6636950969696045,1.0343987941741943,1.6292961835861206,0.4337324798107147,0.7979508638381958,0.7979508638381958,0.0,185.3074951171875,171.0,39258.52734375,0.0,1915.832275390625,1.0,280.658935546875,283.4296264648437,293.579833984375,296.17584228515625,293.1499938964844,293.1499938964844,280.95001220703125,42202.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693531155586243,1.0,0.0,0.0,3.3824827671051025,3.382505416870117,7.634217240592989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.55126953125,0.0,1298.42041015625,1895.4371337890625,0.0,3116.742431640625,0.8514438271522522,1.0,0.0,3.0,1.0,0.0
18125460,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.718220055103302,0.2711829543113708,0.2490639835596084,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8349975347518921,0.4354130327701568,0.417110800743103,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.8450025320053101,0.5281128883361816,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7442833781242371,0.3048757314682007,0.2941227853298187,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5916076898574829,0.1509604454040527,0.7058011889457703,284.9825134277344,284.95001220703125,297.22119140625,290.54083251953125,297.0696105957031,296.9725341796875,284.9813842773437,1.0,0.5423448085784912,0.5420076847076416,0.5420076847076416,1.0,1.0,-2.634254217147827,1.0232919454574585,1.610962152481079,0.4289615750312805,0.8784070611000061,0.8784070611000061,0.0,181.981689453125,174.0,38135.24609375,0.0,1856.277587890625,1.0,280.9400329589844,283.5675354003906,293.4782409667969,295.93963623046875,293.1499938964844,293.1499938964844,281.25,34364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524565696716309,1.0,0.0,0.0,3.46873426437378,3.4687561988830566,8.02851729986287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.8818359375,0.0,1329.06591796875,1895.4371337890625,0.0,2958.28466796875,0.8635386228561401,1.0,0.0,3.0,1.0,0.0
18125520,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.718220055103302,0.2711829543113708,0.2490639835596084,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8349975347518921,0.4354130327701568,0.417110800743103,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.8450025320053101,0.5281128883361816,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7442833781242371,0.3048757314682007,0.2941227853298187,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5916076898574829,0.1509604454040527,0.7058011889457703,284.9825134277344,284.95001220703125,297.22119140625,290.54083251953125,297.0696105957031,296.9725341796875,284.9813842773437,1.0,0.5423448085784912,0.5420076847076416,0.5420076847076416,1.0,1.0,-2.634254217147827,1.0232919454574585,1.610962152481079,0.4289615750312805,0.8784070611000061,0.8784070611000061,0.0,181.981689453125,174.0,38135.24609375,0.0,1856.277587890625,1.0,280.9400329589844,283.5675354003906,293.4782409667969,295.93963623046875,293.1499938964844,293.1499938964844,281.25,34364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524565696716309,1.0,0.0,0.0,3.46873426437378,3.4687561988830566,8.02851729986287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.8818359375,0.0,1329.06591796875,1895.4371337890625,0.0,2958.28466796875,0.8635386228561401,1.0,0.0,3.0,1.0,0.0
18125580,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7168581485748291,0.2690869271755218,0.2471334338188171,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8333926796913147,0.4319290816783905,0.413778007030487,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.8423620462417603,0.5271338224411011,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7427372932434082,0.3023026585578918,0.2916438579559326,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5890588164329529,0.1489766389131546,0.6966457962989807,285.0642395019531,284.95001220703125,297.1741027832031,290.5140991210937,297.05291748046875,296.9751281738281,285.0609436035156,1.0,0.5391240119934082,0.5432239174842834,0.5432239174842834,1.0,1.0,-2.612768173217773,1.015608787536621,1.5971592664718628,0.425984263420105,1.0,1.0,0.0,180.731689453125,177.0,37284.3671875,0.0,1818.7576904296875,1.0,281.2408447265625,283.6683654785156,293.4511108398437,295.83953857421875,293.1499938964844,293.1499938964844,280.95001220703125,30650.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363283276557922,1.0,0.0,0.0,3.676493644714356,3.6765170097351074,9.019052527037276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.5556640625,0.0,1522.527099609375,1895.4371337890625,0.0,2807.4306640625,0.9073966145515442,1.0,0.0,3.0,1.0,0.0
18125640,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7168581485748291,0.2690869271755218,0.2471334338188171,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8333926796913147,0.4319290816783905,0.413778007030487,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.8423620462417603,0.5271338224411011,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7427372932434082,0.3023026585578918,0.2916438579559326,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.5890588164329529,0.1489766389131546,0.6966457962989807,285.0642395019531,284.95001220703125,297.1741027832031,290.5140991210937,297.05291748046875,296.9751281738281,285.0609436035156,1.0,0.5391240119934082,0.5432239174842834,0.5432239174842834,1.0,1.0,-2.612768173217773,1.015608787536621,1.5971592664718628,0.425984263420105,1.0,1.0,0.0,180.731689453125,177.0,37284.3671875,0.0,1818.7576904296875,1.0,281.2408447265625,283.6683654785156,293.4511108398437,295.83953857421875,293.1499938964844,293.1499938964844,280.95001220703125,30650.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363283276557922,1.0,0.0,0.0,3.676493644714356,3.6765170097351074,9.019052527037276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.5556640625,0.0,1522.527099609375,1895.4371337890625,0.0,2807.4306640625,0.9073966145515442,1.0,0.0,3.0,1.0,0.0
18125700,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7155358195304871,0.2675990760326385,0.2460538148880005,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8319255113601685,0.429740697145462,0.4119914472103119,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.8397522568702698,0.5278361439704895,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7413768768310547,0.3006896078586578,0.2903296947479248,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5872344374656677,0.1478218138217926,0.6920252442359924,284.8984680175781,284.95001220703125,297.15155029296875,290.50146484375,297.0439147949219,296.97479248046875,284.8876342773437,1.0,0.5380310416221619,0.543832004070282,0.543832004070282,1.0,1.0,-2.6030385494232178,1.0121910572052002,1.5908474922180176,0.4247444570064544,0.9029723405838012,0.9029723405838012,0.0,180.76206970214844,177.0,38114.96875,0.0,1804.5775146484373,1.0,280.9967346191406,283.4728088378906,293.532958984375,296.0673522949219,293.1499938964844,293.1499938964844,280.95001220703125,34422.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84439617395401,1.0,0.0,0.0,3.703042984008789,3.7030673027038574,9.149783295470116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5556640625,0.0,1581.0081787109375,1895.4371337890625,0.0,2882.815185546875,0.914023458957672,1.0,0.0,3.0,1.0,0.0
18125760,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7133353352546692,0.2657828629016876,0.2445628941059112,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.829676628112793,0.4272388815879822,0.4097737669944763,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.8361178636550903,0.5295857787132263,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7392957806587219,0.2988001704216003,0.2886812686920166,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5846452713012695,0.1464809328317642,0.6865217089653015,284.86639404296875,284.95001220703125,297.1297302246094,290.48931884765625,297.0340270996094,296.97247314453125,284.8677062988281,1.0,0.5371096134185791,0.5444417595863342,0.5444417595863342,1.0,1.0,-2.592092514038086,1.0082356929779053,1.5838568210601809,0.4232411384582519,0.8560066223144531,0.8560066223144531,0.0,181.2958984375,165.0,37824.26953125,0.0,1790.9326171875,1.0,280.9570007324219,283.4596252441406,293.52789306640625,296.0236511230469,293.1499938964844,293.1499938964844,281.25,38810.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490976095199585,1.0,0.0,0.0,3.609032869338989,3.60905694961548,8.691104085301049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.81591796875,0.0,1508.8587646484375,1895.4371337890625,0.0,2926.8193359375,0.8974322080612183,1.0,0.0,3.0,1.0,0.0
18125820,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7127959728240967,0.2630911469459533,0.2418085038661956,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8293910026550293,0.4232174754142761,0.4056322872638702,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8307755589485168,0.5248146653175354,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7387768626213074,0.2956491112709045,0.2854359745979309,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5827627778053284,0.1440551429986953,0.6747905611991882,284.9909362792969,284.95001220703125,297.0882873535156,290.4665832519531,297.01678466796875,296.9706726074219,284.9889221191406,1.0,0.5306856632232666,0.5456611514091492,0.5456611514091492,1.0,1.0,-2.5600903034210205,0.9958650469779968,1.564225196838379,0.4181244969367981,0.9467446804046632,0.9467446804046632,0.0,177.75375366210938,153.0,36642.671875,0.0,1729.2689208984375,1.0,281.2419738769531,283.60986328125,293.4239501953125,295.7971496582031,293.1499938964844,293.1499938964844,280.95001220703125,33581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363999128341675,1.0,0.0,0.0,3.700564384460449,3.7005884647369385,9.13753808617912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3984375,0.0,1571.8111572265625,1895.4371337890625,0.0,2808.098876953125,0.9148744344711304,1.0,0.0,3.0,1.0,0.0
18125880,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7127959728240967,0.2630911469459533,0.2418085038661956,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8293910026550293,0.4232174754142761,0.4056322872638702,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.8307755589485168,0.5248146653175354,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7387768626213074,0.2956491112709045,0.2854359745979309,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5827627778053284,0.1440551429986953,0.6747905611991882,284.9909362792969,284.95001220703125,297.0882873535156,290.4665832519531,297.01678466796875,296.9706726074219,284.9889221191406,1.0,0.5306856632232666,0.5456611514091492,0.5456611514091492,1.0,1.0,-2.5600903034210205,0.9958650469779968,1.564225196838379,0.4181244969367981,0.9467446804046632,0.9467446804046632,0.0,177.75375366210938,153.0,36642.671875,0.0,1729.2689208984375,1.0,281.2419738769531,283.60986328125,293.4239501953125,295.7971496582031,293.1499938964844,293.1499938964844,280.95001220703125,33581.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363999128341675,1.0,0.0,0.0,3.700564384460449,3.7005884647369385,9.13753808617912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3984375,0.0,1571.8111572265625,1895.4371337890625,0.0,2808.098876953125,0.9148744344711304,1.0,0.0,3.0,1.0,0.0
