time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.7144832015037537,0.0,0.2389036267995834,296.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.83155757188797,0.0,0.4012561738491058,296.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.0,0.5148137807846069,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.7404261231422424,0.0,0.2820069491863251,296.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.5829445123672485,0.0,0.6624543070793152,284.84918212890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9996643066406,296.9671325683594,284.8526916503906,0.0,0.0,0.5468806028366089,0.5468806028366089,1.0,1.0,-2.5203919410705566,0.9800844788551332,1.5403074026107788,0.4112813770771026,0.0,0.0,0.0,171.33949279785156,60.0,36578.5,0.0,1645.8935546875,0.0,280.95751953125,283.4753112792969,293.4643249511719,295.89556884765625,293.1499938964844,293.1499938964844,278.1499938964844,42729.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.464955568313598,3.4649789333343506,8.011034537958039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.673095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.7144832015037537,0.0,0.2389036267995834,296.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.83155757188797,0.0,0.4012561738491058,296.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.0,0.5148137807846069,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.7404261231422424,0.0,0.2820069491863251,296.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.5829445123672485,0.0,0.6624543070793152,284.84918212890625,294.1499938964844,297.04998779296875,290.4460754394531,296.9996643066406,296.9671325683594,284.8526916503906,0.0,0.0,0.5468806028366089,0.5468806028366089,1.0,1.0,-2.5203919410705566,0.9800844788551332,1.5403074026107788,0.4112813770771026,0.0,0.0,0.0,171.33949279785156,60.0,36578.5,0.0,1645.8935546875,0.0,280.95751953125,283.4753112792969,293.4643249511719,295.89556884765625,293.1499938964844,293.1499938964844,278.1499938964844,42729.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.464955568313598,3.4649789333343506,8.011034537958039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1384.673095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,4.320888911024667e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.8279761075973511,0.0,4.5501161366701126e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.8279761075973511,0.0,3.3607047953410074e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,4.550110679701902e-05,297.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.000215819265577,286.71832275390625,294.1499938964844,297.0285949707031,290.4344177246094,295.933837890625,297.2121887207031,283.77703857421875,0.0,0.0,0.4192074239253998,0.4192074239253998,1.0,1.0,-0.0207870677113533,0.0093156239017844,0.0114714447408914,-0.0248068552464246,0.0,0.0,0.0,-0.1113108471035957,60.0,1773.775390625,0.0,-1.4454939467611894e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,-3.026798367500305e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0040680911149193e-15,-1.004610933354991e-15,-5.397938339450975e-21,-1.4346535840824994e-13,-1.4346493827990805e-13,-4.177771843445276e-19,0.0,0.0,-0.0,0.0,0.0,6.378173071049162e-27,7.8742675609532e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.000961729849223,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0015712359454482,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0010862189810723,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,0.0011261297622695,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.0028280606493353,287.8544006347656,294.1499938964844,297.0133361816406,290.4256591796875,294.98248291015625,296.85125732421875,283.4427795410156,0.0,0.0,0.3281283676624298,0.3281283676624298,1.0,1.0,-0.0101391235366463,0.0036785940174013,0.0064605292864143,-0.0225292034447193,0.0,0.0,0.0,-0.0563856624066829,60.0,940.8411254882812,0.0,-5.6326412050111685e-06,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2619395659128317e-29,-1.4940558025391966e-29,-1.644330134008981e-32,-3.2145090599841585e-18,-3.212298626592264e-18,-2.2104208710945405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.445486648473889e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.920680895447732e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.278347766259685e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.941310418071224e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0004727038613054,287.943359375,294.1499938964844,296.9766540527344,290.40313720703125,294.7516174316406,296.3118591308594,283.1285705566406,0.0,0.0,0.1093761175870895,0.1093761175870895,1.0,1.0,-0.0016226525185629,0.0001510720903752,0.0014715804718434,-0.0185705553740263,0.0,0.0,0.0,-0.0116467755287885,60.0,159.458984375,0.0,-6.905792560019108e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.465064010866791e-44,-6.58610278232664e-44,-3.643376007244525e-44,5.686410711833524e-21,2.7937546571290094e-21,2.892655852756123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.445486648473889e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.920680895447732e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,7.278347766259685e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.941310418071224e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0004727038613054,287.943359375,294.1499938964844,296.9766540527344,290.40313720703125,294.7516174316406,296.3118591308594,283.1285705566406,0.0,0.0,0.1093761175870895,0.1093761175870895,1.0,1.0,-0.0016226525185629,0.0001510720903752,0.0014715804718434,-0.0185705553740263,0.0,0.0,0.0,-0.0116467755287885,60.0,159.458984375,0.0,-6.905792560019108e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.465064010866791e-44,-6.58610278232664e-44,-3.643376007244525e-44,5.686410711833524e-21,2.7937546571290094e-21,2.892655852756123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.49782697716728e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,0.0001000168485916,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.387186633422971e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001000168194877,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,0.0004744025936815,287.93511962890625,294.1499938964844,296.9583435058594,290.3911437988281,294.7668151855469,296.38262939453125,283.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840125614777,1.7463738899436976e-08,0.0010839950991794,-0.0182366706430912,0.0,0.0,0.0,-0.0088150147348642,60.0,65.6821517944336,0.0,-6.983809441862834e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.615908508794367e-21,2.807854895788449e-21,2.8080538149543096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.5004441391211e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,0.0001000449556158,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.38936651032418e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0001000444972305,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.000474531610962,287.9267272949219,294.1499938964844,296.94000244140625,290.3786926269531,294.7864685058594,296.4630126953125,283.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123620741069,7.311033556334223e-09,0.0010123547399416,-0.0182016901671886,0.0,0.0,0.0,-0.0084364898502826,60.0,30.29783821105957,0.0,-6.987652767520558e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.615761894261966e-21,2.8078839763568588e-21,2.8078781198534988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,9.502200555289164e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001000634219963,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.390726386802271e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0001000629781628,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004746198246721,287.9093322753906,294.1499938964844,296.9033203125,290.3524475097656,294.8247375488281,296.58380126953125,283.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331351525863283e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.37977695465088,0.0,-6.990218537339389e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.615765933229801e-21,2.8078829666149005e-21,2.8078831685632922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,9.502200555289164e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001000634219963,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.390726386802271e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,0.0001000629781628,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004746198246721,287.9093322753906,294.1499938964844,296.9033203125,290.3524475097656,294.8247375488281,296.58380126953125,283.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331351525863283e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.37977695465088,0.0,-6.990218537339389e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.615765933229801e-21,2.8078829666149005e-21,2.8078831685632922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.50339817791246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001000760312308,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.391656254185364e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001000755873974,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004746800987049,287.8912353515625,294.1499938964844,296.8666687011719,290.3245544433594,294.86163330078125,296.6625671386719,283.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.412664413452148,0.0,-6.991963630298417e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078829666149005e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.50339817791246e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001000760312308,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.391656254185364e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0001000755873974,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0004746800987049,287.8912353515625,294.1499938964844,296.8666687011719,290.3245544433594,294.86163330078125,296.6625671386719,283.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.412664413452148,0.0,-6.991963630298417e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078829666149005e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,9.504037006990984e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001000827542156,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.39215174689889e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,0.0001000823176582,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0004747124330606,287.8724975585937,294.1499938964844,296.8299865722656,290.2951965332031,294.897216796875,296.7105407714844,283.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353938347165467e-09,0.0010127339046448,-0.0183178689330816,0.0,0.0,0.0,-0.0084584783762693,60.0,11.768208503723145,0.0,-6.992887335854904e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,9.504037006990984e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001000827542156,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,7.39215174689889e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,0.0001000823176582,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,0.0004747124330606,287.8724975585937,294.1499938964844,296.8299865722656,290.2951965332031,294.897216796875,296.7105407714844,283.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353938347165467e-09,0.0010127339046448,-0.0183178689330816,0.0,0.0,0.0,-0.0084584783762693,60.0,11.768208503723145,0.0,-6.992887335854904e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.504117770120502e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001000835909508,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,7.392212864942849e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0001000831616693,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,0.0004747168859466,287.8531494140625,294.1499938964844,296.7933349609375,290.2645263671875,294.9315185546875,296.73687744140625,283.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,16.399961471557617,0.0,-6.992988943466116e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.504117770120502e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619934082031,0.0,0.0,0.0001000835909508,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,7.392212864942849e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0001000831616693,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494812011719,0.0,0.0,0.0004747168859466,287.8531494140625,294.1499938964844,296.7933349609375,290.2645263671875,294.9315185546875,296.73687744140625,283.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,16.399961471557617,0.0,-6.992988943466116e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,9.503948240308092e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0001000818083412,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,7.39208044251427e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569580078125,0.0,0.0,0.0001000813790597,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0004747086495626,287.84326171875,294.1499938964844,296.7749938964844,290.24871826171875,294.9481811523437,296.7432861328125,283.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,16.729671478271484,0.0,-6.992731016453035e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.503639012109488e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,0.0001000785414362,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,7.391839608317241e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0001000781194306,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0004746933991555,287.833251953125,294.1499938964844,296.75665283203125,290.232666015625,294.9645080566406,296.74609375,283.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348693209507928e-09,0.0010126890847459,-0.0183041300624609,0.0,0.0,0.0,-0.0084558790549635,60.0,16.71854591369629,0.0,-6.99226774258932e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.502600732957944e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0001000675983959,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,7.391029794234782e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0001000671836663,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0004746419435832,287.8128356933594,294.1499938964844,296.7200012207031,290.19976806640625,294.99627685546875,296.7435302734375,283.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,16.359895706176758,0.0,-6.990723022681777e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.502600732957944e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0001000675983959,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,7.391029794234782e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0001000671836663,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,0.0004746419435832,287.8128356933594,294.1499938964844,296.7200012207031,290.19976806640625,294.99627685546875,296.7435302734375,283.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,16.359895706176758,0.0,-6.990723022681777e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.5009985670913e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001000507254502,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.389782695099711e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0001000503107206,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,0.0004745623737107,287.7919311523437,294.1499938964844,296.6833190917969,290.166015625,295.02685546875,296.7320861816406,283.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.87074089050293,0.0,-6.988350520487074e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.5009985670913e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.0001000507254502,299.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.389782695099711e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0001000503107206,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,0.0004745623737107,287.7919311523437,294.1499938964844,296.6833190917969,290.166015625,295.02685546875,296.7320861816406,283.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.87074089050293,0.0,-6.988350520487074e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.49883324210532e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0001000279080471,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.388096855720505e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,0.0001000275005935,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0004744545731227,287.7705993652344,294.1499938964844,296.64666748046875,290.13153076171875,295.0561828613281,296.71405029296875,283.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.37960147857666,0.0,-6.98514881491974e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,9.49883324210532e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,0.0001000279080471,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,7.388096855720505e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,0.0001000275005935,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0004744545731227,287.7705993652344,294.1499938964844,296.64666748046875,290.13153076171875,295.0561828613281,296.71405029296875,283.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.37960147857666,0.0,-6.98514881491974e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,9.49610403040424e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.999916073866189e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,7.385972276097164e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.99987605609931e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004743186582345,287.74884033203125,294.1499938964844,296.6099853515625,290.0964660644531,295.08428955078125,296.6910400390625,283.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.909876823425291,0.0,-6.981119327065245e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,9.49610403040424e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.999916073866189e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,7.385972276097164e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.99987605609931e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004743186582345,287.74884033203125,294.1499938964844,296.6099853515625,290.0964660644531,295.08428955078125,296.6910400390625,283.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.909876823425291,0.0,-6.981119327065245e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.49451859924011e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198486328125,0.0,0.0,9.998246241593732e-05,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,7.38473900128156e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,9.998206223826855e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,0.0004742396704386,287.7378234863281,294.1499938964844,296.5916748046875,290.0787658691406,295.0978698730469,296.6781005859375,283.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.234436161240865e-09,0.0010117121273651,-0.0180048700422048,0.0,0.0,0.0,-0.008399236947298,60.0,14.68458652496338,0.0,-6.978780930921857e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,9.492808749200776e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,9.996445442084224e-05,299.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,7.383408228633925e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,9.996405424317344e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0004741544544231,287.7267150878906,294.1499938964844,296.5733337402344,290.0610046386719,295.11114501953125,296.6644592285156,283.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213063035749201e-09,0.0010115294717252,-0.0179488882422447,0.0,0.0,0.0,-0.0083886412903666,60.0,14.465246200561523,0.0,-6.976259214752646e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,9.488977229921149e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,9.992410195991396e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,7.380426541203633e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,9.99237090582028e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0004739634750876,287.7042236328125,294.1499938964844,296.5366516113281,290.02520751953125,295.13690185546875,296.63555908203125,283.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,14.042203903198242,0.0,-6.970613952717032e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,9.488977229921149e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,9.992410195991396e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,7.380426541203633e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,9.99237090582028e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0004739634750876,287.7042236328125,294.1499938964844,296.5366516113281,290.02520751953125,295.13690185546875,296.63555908203125,283.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,14.042203903198242,0.0,-6.970613952717032e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,9.484596375841647e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,9.987795783672482e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.377017755061388e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,9.987757221097128e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,0.00047374505084,287.68145751953125,294.1499938964844,296.5,289.98931884765625,295.1614990234375,296.6048889160156,283.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110479760541466e-09,0.0010106522822752,-0.017680199816823,0.0,0.0,0.0,-0.0083377864211797,60.0,13.641018867492676,0.0,-6.9641636457618e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,9.484596375841647e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,9.987795783672482e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.377017755061388e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1945495605469,0.0,0.0,9.987757221097128e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,0.00047374505084,287.68145751953125,294.1499938964844,296.5,289.98931884765625,295.1614990234375,296.6048889160156,283.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110479760541466e-09,0.0010106522822752,-0.017680199816823,0.0,0.0,0.0,-0.0083377864211797,60.0,13.641018867492676,0.0,-6.9641636457618e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,9.479597065364942e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.98253090074286e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,7.373128028120846e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.982492338167503e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0004734957183245,287.6584167480469,294.1499938964844,296.4633483886719,289.95343017578125,295.1850280761719,296.5729675292969,283.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048066130721509e-09,0.0010101185180246,-0.0175167210400104,0.0,0.0,0.0,-0.0083068450912833,60.0,13.260035514831545,0.0,-6.956809528446686e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,9.479597065364942e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18609619140625,0.0,0.0,9.98253090074286e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,7.373128028120846e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.982492338167503e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0004734957183245,287.6584167480469,294.1499938964844,296.4633483886719,289.95343017578125,295.1850280761719,296.5729675292969,283.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048066130721509e-09,0.0010101185180246,-0.0175167210400104,0.0,0.0,0.0,-0.0083068450912833,60.0,13.260035514831545,0.0,-6.956809528446686e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.473876707488672e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,9.976506407838316e-05,299.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,7.368678052444011e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,9.97646857285872e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0004732103843707,287.6351623535156,294.1499938964844,296.4266662597656,289.9176940917969,295.2074890136719,296.5401611328125,283.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,12.897926330566406,0.0,-6.948401676254434e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.473876707488672e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756896972656,0.0,0.0,9.976506407838316e-05,299.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,7.368678052444011e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,9.97646857285872e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0004732103843707,287.6351623535156,294.1499938964844,296.4266662597656,289.9176940917969,295.2074890136719,296.5401611328125,283.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297021538019,0.0,0.0,0.0,-0.0082714492455124,60.0,12.897926330566406,0.0,-6.948401676254434e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.470694931223989e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,9.973155101761222e-05,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,7.366202044067904e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,9.973117266781628e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,0.0004730516229756,287.6234130859375,294.1499938964844,296.4083251953125,289.8999328613281,295.2182922363281,296.52349853515625,283.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.936954566327813e-09,0.0010091684525832,-0.0172256864607334,0.0,0.0,0.0,-0.0082517629489302,60.0,12.72498893737793,0.0,-6.94372701559587e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,9.467326890444384e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,9.969607344828546e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.363581971731037e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,9.969570237444714e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.0004728835483547,287.61163330078125,294.1499938964844,296.3900146484375,289.8822326660156,295.2287902832031,296.5067138671875,283.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949250753291835e-09,0.0010088091949,-0.0171155966818332,0.0,0.0,0.0,-0.0082309274002909,60.0,12.55665683746338,0.0,-6.938781638154978e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
