time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,9.459935245104134e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,9.961823525372893e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,7.357831054832786e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,9.96178641798906e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,0.0004725147155113,287.5879211425781,294.1499938964844,296.35333251953125,289.8472595214844,295.2490539550781,296.472900390625,283.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027046218333e-09,0.00100802059751,-0.0168740414083004,0.0,0.0,0.0,-0.0081852097064256,60.0,12.232145309448242,0.0,-6.927937334921809e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654052734375,0.0,0.0,9.459935245104134e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15386962890625,0.0,0.0,9.961823525372893e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.186279296875,0.0,0.0,7.357831054832786e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,9.96178641798906e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,0.0004725147155113,287.5879211425781,294.1499938964844,296.35333251953125,289.8472595214844,295.2490539550781,296.472900390625,283.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027046218333e-09,0.00100802059751,-0.0168740414083004,0.0,0.0,0.0,-0.0081852097064256,60.0,12.232145309448242,0.0,-6.927937334921809e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,9.451639198232442e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,9.95308655546978e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,7.351377280429006e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.95305017568171e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0004721006844192,287.5640563964844,294.1499938964844,296.3166809082031,289.8128662109375,295.26824951171875,296.4389038085937,284.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029650717973,0.0,0.0,0.0,-0.0081339068710803,60.0,11.924229621887209,0.0,-6.915777106542009e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,9.451639198232442e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,9.95308655546978e-05,299.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,7.351377280429006e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,9.95305017568171e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0004721006844192,287.5640563964844,294.1499938964844,296.3166809082031,289.8128662109375,295.26824951171875,296.4389038085937,284.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029650717973,0.0,0.0,0.0,-0.0081339068710803,60.0,11.924229621887209,0.0,-6.915777106542009e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.442462032893673e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.94342190097086e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,7.344238110817969e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,9.943386248778552e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,0.0004716426483355,287.5400390625,294.1499938964844,296.2799987792969,289.7792053222656,295.2864685058594,296.40478515625,284.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.63211154937744,0.0,-6.90234003286605e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421813964844,0.0,0.0,9.442462032893673e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.94342190097086e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,7.344238110817969e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293640136719,0.0,0.0,9.943386248778552e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12042236328125,0.0,0.0,0.0004716426483355,287.5400390625,294.1499938964844,296.2799987792969,289.7792053222656,295.2864685058594,296.40478515625,284.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847527430662475e-09,0.0010061569046229,-0.0163031369447708,0.0,0.0,0.0,-0.0080771623179316,60.0,11.63211154937744,0.0,-6.90234003286605e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.0,0.0,9.432435035705566e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,9.932862303685396e-05,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,7.336438284255564e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.932826651493087e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,0.000471142178867,287.5158996582031,294.1499938964844,296.24334716796875,289.7464294433594,295.3036499023437,296.3706970214844,284.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151678994297,60.0,11.355019569396973,0.0,-6.887674430799964e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13018798828125,0.0,0.0,9.432435035705566e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,9.932862303685396e-05,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502685546875,0.0,0.0,7.336438284255564e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.932826651493087e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,0.000471142178867,287.5158996582031,294.1499938964844,296.24334716796875,289.7464294433594,295.3036499023437,296.3706970214844,284.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151678994297,60.0,11.355019569396973,0.0,-6.887674430799964e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.427123586647213e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.113037109375,0.0,0.0,9.927268547471611e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440734863281,0.0,0.0,7.33230626792647e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,9.927233622875065e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0004708770429715,287.5037841796875,294.1499938964844,296.2250061035156,289.7304077148437,295.3118591308594,296.3536682128906,284.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,11.222031593322754,0.0,-6.87991388303999e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,9.421622235095128e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.921474702423438e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,7.328026549657807e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10546875,0.0,0.0,9.921440505422652e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,0.0004706024192273,287.4916381835937,294.1499938964844,296.2066650390625,289.71466064453125,295.31982421875,296.3367004394531,284.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,11.092516899108888,0.0,-6.871879065784017e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.410094207851216e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.909334767144172e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,7.319058931898326e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,9.909299842547624e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0004700269491877,287.46734619140625,294.1499938964844,296.1700134277344,289.6840515136719,295.3350830078125,296.3028259277344,284.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.843509674072266,0.0,-6.855059808685837e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.410094207851216e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.909334767144172e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,7.319058931898326e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,9.909299842547624e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0004700269491877,287.46734619140625,294.1499938964844,296.1700134277344,289.6840515136719,295.3350830078125,296.3028259277344,284.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.843509674072266,0.0,-6.855059808685837e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,9.397961548529564e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,9.896557457977906e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.309621287276968e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,9.89652326097712e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0004694212402682,287.4429626464844,294.1499938964844,296.1333312988281,289.6547546386719,295.349365234375,296.2691650390625,284.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.607752799987791,0.0,-6.837381505420127e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928649902344,0.0,0.0,9.397961548529564e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,9.896557457977906e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.309621287276968e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,9.89652326097712e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0004694212402682,287.4429626464844,294.1499938964844,296.1333312988281,289.6547546386719,295.349365234375,296.2691650390625,284.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.607752799987791,0.0,-6.837381505420127e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,9.385330486111344e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.883255552267656e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,7.299795834114775e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,9.88322208286263e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004687906766775,287.4185485839844,294.1499938964844,296.0966796875,289.6268920898437,295.3627319335937,296.2357177734375,284.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,10.384757995605469,0.0,-6.81900189647422e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,9.385330486111344e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.883255552267656e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,7.299795834114775e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680236816406,0.0,0.0,9.88322208286263e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0004687906766775,287.4185485839844,294.1499938964844,296.0966796875,289.6268920898437,295.3627319335937,296.2357177734375,284.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,10.384757995605469,0.0,-6.81900189647422e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,9.372322529088706e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.869557106867433e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,7.28967715986073e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.869524365058167e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004681412538047,287.39410400390625,294.1499938964844,296.0599975585937,289.6006164550781,295.37518310546875,296.2025146484375,284.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.174108505249023,0.0,-6.800100749160265e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,9.372322529088706e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.869557106867433e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,7.28967715986073e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.869524365058167e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0004681412538047,287.39410400390625,294.1499938964844,296.0599975585937,289.6006164550781,295.37518310546875,296.2025146484375,284.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.174108505249023,0.0,-6.800100749160265e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,9.365718869958072e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,9.862602746579796e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.284540333785117e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,9.862570004770532e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0004678115656133,287.38189697265625,294.1499938964844,296.0416564941406,289.5881042480469,295.3810729980469,296.1860046386719,284.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.073158264160156,0.0,-6.790514817112125e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539245605469,0.0,0.0,9.35906355152838e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,9.855593816610052e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,7.279363489942625e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,9.855561802396552e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,0.000467479287181,287.3696594238281,294.1499938964844,296.0233459472656,289.5760498046875,295.3867492675781,296.1695556640625,284.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.975138664245604,0.0,-6.78086138350409e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,9.345679427497088e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.841499559115618e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,7.26895232219249e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,9.841467544902116e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0004668110923375,287.34521484375,294.1499938964844,295.9866638183594,289.5533447265625,295.3974304199219,296.13690185546875,284.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.788178443908691,0.0,-6.761469251159724e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,9.345679427497088e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.841499559115618e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,7.26895232219249e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,9.841467544902116e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0004668110923375,287.34521484375,294.1499938964844,295.9866638183594,289.5533447265625,295.3974304199219,296.13690185546875,284.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.788178443908691,0.0,-6.761469251159724e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.332033368991688e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.827128815231843e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,7.258337427629158e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,9.827096801018342e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0004661297716666,287.32080078125,294.1499938964844,295.95001220703125,289.5326232910156,295.4072570800781,296.1045227050781,284.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078541479261276e-09,0.0009943830082193,-0.0126961469650268,0.0,0.0,0.0,-0.0073945736512541,60.0,9.612369537353516,0.0,-6.741726110703894e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.332033368991688e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.827128815231843e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,7.258337427629158e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,9.827096801018342e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,0.0004661297716666,287.32080078125,294.1499938964844,295.95001220703125,289.5326232910156,295.4072570800781,296.1045227050781,284.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.2078541479261276e-09,0.0009943830082193,-0.0126961469650268,0.0,0.0,0.0,-0.0073945736512541,60.0,9.612369537353516,0.0,-6.741726110703894e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,9.317582589574158e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,9.81191042228602e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,7.247096800711006e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.81187986326404e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,0.0004654082877095,287.29638671875,294.1499938964844,295.913330078125,289.5137023925781,295.416259765625,296.0724792480469,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052695952355,60.0,9.446466445922852,0.0,-6.720851786212735e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,9.317582589574158e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037536621094,0.0,0.0,9.81191042228602e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,7.247096800711006e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,9.81187986326404e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945373535156,0.0,0.0,0.0004654082877095,287.29638671875,294.1499938964844,295.913330078125,289.5137023925781,295.416259765625,296.0724792480469,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241806238889,0.0,0.0,0.0,-0.0073052695952355,60.0,9.446466445922852,0.0,-6.720851786212735e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.300625970354304e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.79405376710929e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.233906944748014e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,9.794022480491547e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004645615699701,287.2720642089844,294.1499938964844,295.8766784667969,289.4961853027344,295.4244079589844,296.0410461425781,284.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004781104624,60.0,9.290132522583008,0.0,-6.696399879047021e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.300625970354304e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.79405376710929e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.233906944748014e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,9.794022480491547e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004645615699701,287.2720642089844,294.1499938964844,295.8766784667969,289.4961853027344,295.4244079589844,296.0410461425781,284.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327781043128e-09,0.0009910352528095,-0.011670391075313,0.0,0.0,0.0,-0.0072004781104624,60.0,9.290132522583008,0.0,-6.696399879047021e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.291619790019467e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98345947265625,0.0,0.0,9.784569556359202e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,7.226901652757078e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98211669921875,0.0,0.0,9.784538997337222e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0004641118866857,287.2599182128906,294.1499938964844,295.8583374023437,289.4879455566406,295.42822265625,296.0255126953125,284.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040678019527604e-09,0.0009900751756504,-0.0113762756809592,0.0,0.0,0.0,-0.0071448255330324,60.0,9.213863372802734,0.0,-6.683431763576665e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.986328125,0.0,0.0,9.28227455005981e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,9.774728096090256e-05,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,7.219632243504748e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.774697537068278e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676208496094,0.0,0.0,0.0004636452358681,287.2477722167969,294.1499938964844,295.8399963378906,289.48004150390625,295.4317932128906,296.0101928710937,284.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.58757964949541e-09,0.0009890791261568,-0.01107107847929,0.0,0.0,0.0,-0.0070870774798095,60.0,9.142386436462402,0.0,-6.669989005558818e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.263130777981132e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.75456860032864e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,7.204741996247321e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.75453876890242e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0004626893205568,287.2235717773437,294.1499938964844,295.8033447265625,289.4652099609375,295.4383544921875,295.980224609375,284.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,9.023679733276367,0.0,-6.642494554398581e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,9.263130777981132e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,9.75456860032864e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,7.204741996247321e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.75453876890242e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,0.0004626893205568,287.2235717773437,294.1499938964844,295.8033447265625,289.4652099609375,295.4383544921875,295.980224609375,284.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348969184775342e-09,0.0009870388312265,-0.0104459151625633,0.0,0.0,0.0,-0.0069687878713011,60.0,9.023679733276367,0.0,-6.642494554398581e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,9.243831300409512e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,9.73424466792494e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,7.189730240497738e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.734215564094484e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0004617256054189,287.199462890625,294.1499938964844,295.76666259765625,289.4516296386719,295.4441223144531,295.9510192871094,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.911322593688965,0.0,-6.614833836238176e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,9.243831300409512e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,9.73424466792494e-05,299.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,7.189730240497738e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,9.734215564094484e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0004617256054189,287.199462890625,294.1499938964844,295.76666259765625,289.4516296386719,295.4441223144531,295.9510192871094,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495329469442,60.0,8.911322593688965,0.0,-6.614833836238176e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.224943642038852e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,9.714354382595047e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615478515625,0.0,0.0,7.175037899287418e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.71432527876459e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0004607824375852,287.1754455566406,294.1499938964844,295.7300109863281,289.439208984375,295.4491577148437,295.92266845703125,284.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.805381774902344,0.0,-6.587818290881843e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.224943642038852e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,9.714354382595047e-05,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615478515625,0.0,0.0,7.175037899287418e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,9.71432527876459e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0004607824375852,287.1754455566406,294.1499938964844,295.7300109863281,289.439208984375,295.4491577148437,295.92266845703125,284.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.805381774902344,0.0,-6.587818290881843e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,9.206881077261642e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,9.695332846604288e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.16098802513443e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,9.695303742773832e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0004598804807756,287.15155029296875,294.1499938964844,295.6933288574219,289.42791748046875,295.45343017578125,295.89508056640625,284.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844026843927e-09,0.0009810430929064,-0.0086088879033923,0.0,0.0,0.0,-0.0066212080419063,60.0,8.705477714538574,0.0,-6.562034826629315e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306335449219,0.0,0.0,9.206881077261642e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,9.695332846604288e-05,299.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,7.16098802513443e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,9.695303742773832e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0004598804807756,287.15155029296875,294.1499938964844,295.6933288574219,289.42791748046875,295.45343017578125,295.89508056640625,284.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647844026843927e-09,0.0009810430929064,-0.0086088879033923,0.0,0.0,0.0,-0.0066212080419063,60.0,8.705477714538574,0.0,-6.562034826629315e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,9.198266343446448e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,9.686260455055162e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,7.154287595767528e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,9.686232078820468e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0004594503261614,287.1396179199219,294.1499938964844,295.67498779296875,289.42266845703125,295.45526123046875,295.8816223144531,284.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540468807017305e-09,0.0009801252745091,-0.0083275437355041,0.0,0.0,0.0,-0.0065679792314767,60.0,8.657987594604492,0.0,-6.549755937612646e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
