time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,9.189935371978208e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,9.67748710536398e-05,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,7.147806900320575e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,9.677458729129285e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0004590343160089,287.12774658203125,294.1499938964844,295.6566772460937,289.41766357421875,295.4569396972656,295.8683166503906,284.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436621431873732e-09,0.0009792372584342,-0.008055442944169,0.0,0.0,0.0,-0.0065164975821971,60.0,8.61198902130127,0.0,-6.537891295010922e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.174019942292944e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.66072766459547e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,7.135427586035803e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,9.660700015956536e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0004582396359182,287.1040344238281,294.1499938964844,295.6199951171875,289.4084167480469,295.45977783203125,295.8422241210937,284.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824456138766e-09,0.0009775405051186,-0.0075356499291956,0.0,0.0,0.0,-0.0064181513153016,60.0,8.523723602294922,0.0,-6.515256956163284e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.174019942292944e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.66072766459547e-05,299.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,7.135427586035803e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,9.660700015956536e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,0.0004582396359182,287.1040344238281,294.1499938964844,295.6199951171875,289.4084167480469,295.45977783203125,295.8422241210937,284.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824456138766e-09,0.0009775405051186,-0.0075356499291956,0.0,0.0,0.0,-0.0064181513153016,60.0,8.523723602294922,0.0,-6.515256956163284e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,9.1591828095261e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,9.645102545619012e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,7.123886462068185e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,9.645074896980076e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,0.0004574987688101,287.0804748535156,294.1499938964844,295.5833435058594,289.40008544921875,295.4619140625,295.8168640136719,284.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293173849169e-09,0.0009759590029716,-0.0070510287769138,0.0,0.0,0.0,-0.006326463073492,60.0,8.441123008728027,0.0,-6.494189364048e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,9.1591828095261e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,9.645102545619012e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044189453125,0.0,0.0,7.123886462068185e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,9.645074896980076e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,0.0004574987688101,287.0804748535156,294.1499938964844,295.5833435058594,289.40008544921875,295.4619140625,295.8168640136719,284.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293173849169e-09,0.0009759590029716,-0.0070510287769138,0.0,0.0,0.0,-0.006326463073492,60.0,8.441123008728027,0.0,-6.494189364048e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,9.14507036213763e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.63024067459628e-05,299.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,7.112909224815667e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,9.630213753553107e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0004567941068671,287.0570068359375,294.1499938964844,295.5466613769531,289.39263916015625,295.46337890625,295.7922058105469,284.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374338794425e-09,0.0009744546259753,-0.0065900715999305,0.0,0.0,0.0,-0.0062392521649599,60.0,8.363629341125488,0.0,-6.4741826122372e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,9.14507036213763e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,9.63024067459628e-05,299.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,7.112909224815667e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,9.630213753553107e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0004567941068671,287.0570068359375,294.1499938964844,295.5466613769531,289.39263916015625,295.46337890625,295.7922058105469,284.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374338794425e-09,0.0009744546259753,-0.0065900715999305,0.0,0.0,0.0,-0.0062392521649599,60.0,8.363629341125488,0.0,-6.4741826122372e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,9.131313709076494e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,9.61575351539068e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.102208473952487e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,9.615727321943268e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004561072273645,287.03369140625,294.1499938964844,295.510009765625,289.3860168457031,295.4642028808594,295.7683410644531,284.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058943974367367e-09,0.0009729882585816,-0.0061407410539686,0.0,0.0,0.0,-0.0061542419716715,60.0,8.290740013122559,0.0,-6.454710188563696e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85992431640625,0.0,0.0,9.131313709076494e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,9.61575351539068e-05,299.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,7.102208473952487e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500366210937,0.0,0.0,9.615727321943268e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004561072273645,287.03369140625,294.1499938964844,295.510009765625,289.3860168457031,295.4642028808594,295.7683410644531,284.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058943974367367e-09,0.0009729882585816,-0.0061407410539686,0.0,0.0,0.0,-0.0061542419716715,60.0,8.290740013122559,0.0,-6.454710188563696e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,9.124393545789644e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,9.608466643840076e-05,299.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,7.096825720509514e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,9.608439722796902e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,0.0004557617066893,287.0220947265625,294.1499938964844,295.4916687011719,289.3829650878906,295.4642639160156,295.75689697265625,284.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,8.256359100341797,0.0,-6.444925304549542e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,9.117391891777515e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370666503906,0.0,0.0,9.60109318839386e-05,299.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,7.091379666235298e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,9.60106699494645e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.000455412082374,287.0105285644531,294.1499938964844,295.47332763671875,289.380126953125,295.46417236328125,295.7456970214844,284.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532358323037442e-09,0.0009715040796436,-0.0056860190816223,0.0,0.0,0.0,-0.0060682110488414,60.0,8.222872734069824,0.0,-6.435033839125026e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.10314411157742e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82293701171875,0.0,0.0,9.586088708601892e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,7.080296927597374e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,9.586063242750242e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0004547006683424,286.9874572753906,294.1499938964844,295.4366760253906,289.3749389648437,295.4636535644531,295.7239685058594,284.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354760830769464e-09,0.0009699855581857,-0.0052206511609256,0.0,0.0,0.0,-0.0059801689349114,60.0,8.157565116882324,0.0,-6.414928321873958e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,9.10314411157742e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82293701171875,0.0,0.0,9.586088708601892e-05,299.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,7.080296927597374e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,9.586063242750242e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0004547006683424,286.9874572753906,294.1499938964844,295.4366760253906,289.3749389648437,295.4636535644531,295.7239685058594,284.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354760830769464e-09,0.0009699855581857,-0.0052206511609256,0.0,0.0,0.0,-0.0059801689349114,60.0,8.157565116882324,0.0,-6.414928321873958e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,9.088136721402408e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.570284601068124e-05,299.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,7.068623381201178e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,9.570259135216476e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0004539512738119,286.9645690917969,294.1499938964844,295.3999938964844,289.370361328125,295.46246337890625,295.70379638671875,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.167699353350372e-09,0.0009683860116638,-0.0047304811887443,0.0,0.0,0.0,-0.0058874348178505,60.0,8.095562934875488,0.0,-6.393785412228682e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,9.088136721402408e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.570284601068124e-05,299.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,7.068623381201178e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,9.570259135216476e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0004539512738119,286.9645690917969,294.1499938964844,295.3999938964844,289.370361328125,295.46246337890625,295.70379638671875,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683881653472,2.167699353350372e-09,0.0009683860116638,-0.0047304811887443,0.0,0.0,0.0,-0.0058874348178505,60.0,8.095562934875488,0.0,-6.393785412228682e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,9.07248686417006e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,9.553803829476236e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.056449976516888e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,9.553778363624588e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0004531698068603,286.9418334960937,294.1499938964844,295.36334228515625,289.3663635253906,295.4606628417969,295.6855163574219,284.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726351663251762e-09,0.0009667178965173,-0.0042193373665213,0.0,0.0,0.0,-0.0057907323352992,60.0,8.036430358886719,0.0,-6.37177492990304e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,9.07248686417006e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,9.553803829476236e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.056449976516888e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,9.553778363624588e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0004531698068603,286.9418334960937,294.1499938964844,295.36334228515625,289.3663635253906,295.4606628417969,295.6855163574219,284.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726351663251762e-09,0.0009667178965173,-0.0042193373665213,0.0,0.0,0.0,-0.0057907323352992,60.0,8.036430358886719,0.0,-6.37177492990304e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,9.056472481461242e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,9.536940342513844e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.043993537081406e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.536914876662196e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0004523701500147,286.91925048828125,294.1499938964844,295.32666015625,289.3629150390625,295.45819091796875,295.6694641113281,284.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037494601226e-09,0.0009650110150687,-0.0036963103339076,0.0,0.0,0.0,-0.0056917825713753,60.0,7.980020523071289,0.0,-6.349291936658119e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,9.056472481461242e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78045654296875,0.0,0.0,9.536940342513844e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,7.043993537081406e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,9.536914876662196e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0004523701500147,286.91925048828125,294.1499938964844,295.32666015625,289.3629150390625,295.45819091796875,295.6694641113281,284.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773037494601226e-09,0.0009650110150687,-0.0036963103339076,0.0,0.0,0.0,-0.0056917825713753,60.0,7.980020523071289,0.0,-6.349291936658119e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.048523497767746e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,9.528568625682964e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,7.037810428300872e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,9.528543887427075e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,0.0004519731737673,286.9080505371094,294.1499938964844,295.3083190917969,289.361328125,295.4566650390625,295.6627197265625,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673955640768554e-09,0.0009641637443564,-0.0034366745967417,0.0,0.0,0.0,-0.0056426632218062,60.0,7.953210353851318,-0.0,-6.338146363304986e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.040665463544428e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.520293679088354e-05,299.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,7.031698623904958e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,9.520268940832466e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004515807959251,286.8968811035156,294.1499938964844,295.2900085449219,289.3598937988281,295.4549865722656,295.6565856933594,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.5760179827850607e-09,0.0009633268346078,-0.0031800356227904,0.0,0.0,0.0,-0.0055941143073141,60.0,7.926997661590576,-0.0,-6.327138635242592e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.02260871953331e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,9.501278691459449e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,7.0176538429223e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.50125468079932e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0004506791010499,286.8569030761719,294.1499938964844,295.2533264160156,289.3572692871094,295.4485778808594,295.6441345214844,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258501861244,1.4155324690179327e-09,0.0010258486727252,-0.0026956007350236,0.0,0.0,0.0,-0.0058357259258627,60.0,8.111546516418457,-0.0,-6.301882393699998e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,9.02260871953331e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,9.501278691459449e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,7.0176538429223e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.50125468079932e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0004506791010499,286.8569030761719,294.1499938964844,295.2533264160156,289.3572692871094,295.4485778808594,295.6441345214844,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258501861244,1.4155324690179327e-09,0.0010258486727252,-0.0026956007350236,0.0,0.0,0.0,-0.0058357259258627,60.0,8.111546516418457,-0.0,-6.301882393699998e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.010754729388282e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,9.488795330980793e-05,299.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,7.008432294242084e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,9.488771320320666e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,0.0004500871582422,286.8604736328125,294.1499938964844,295.2166748046875,289.35498046875,295.3751220703125,295.5667419433594,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598196484148,1.202896671159692e-09,0.0009598184260539,-0.0022026123479008,0.0,0.0,0.0,-0.0054075443185865,60.0,8.138711929321289,-0.0,-6.285326037414053e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.010754729388282e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74322509765625,0.0,0.0,9.488795330980793e-05,299.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,7.008432294242084e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420959472656,0.0,0.0,9.488771320320666e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,0.0004500871582422,286.8604736328125,294.1499938964844,295.2166748046875,289.35498046875,295.3751220703125,295.5667419433594,284.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598196484148,1.202896671159692e-09,0.0009598184260539,-0.0022026123479008,0.0,0.0,0.0,-0.0054075443185865,60.0,8.138711929321289,-0.0,-6.285326037414053e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,4.662088758777827e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,4.909422932541929e-05,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,3.626103716669604e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,4.909410563413985e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0002328714472241,286.8392333984375,294.1499938964844,295.17999267578125,289.3529968261719,295.37213134765625,295.5606689453125,284.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008795437170192,1.004653027436575e-09,0.000879542727489,-0.0017617046833038,0.0,0.0,0.0,-0.0048957387916743,60.0,7.617229461669922,-0.0,-1.6825424609123732e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,4.662088758777827e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,4.909422932541929e-05,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,3.626103716669604e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,4.909410563413985e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,0.0002328714472241,286.8392333984375,294.1499938964844,295.17999267578125,289.3529968261719,295.37213134765625,295.5606689453125,284.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008795437170192,1.004653027436575e-09,0.000879542727489,-0.0017617046833038,0.0,0.0,0.0,-0.0048957387916743,60.0,7.617229461669922,-0.0,-1.6825424609123732e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.03429463505745e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,9.513583063380791e-05,299.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,7.026740058790892e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.513559780316427e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0004512634768616,287.0470886230469,294.1499938964844,295.1433410644531,289.3512268066406,294.94195556640625,295.2978210449219,284.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0001580309181008,3.738728215907372e-10,-0.0001580312818987,-0.0011409488506615,0.0,0.0,0.0,0.0005866495193913,60.0,11.454995155334473,-0.0,-6.318190060028428e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.03429463505745e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,9.513583063380791e-05,299.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,7.026740058790892e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.513559780316427e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0004512634768616,287.0470886230469,294.1499938964844,295.1433410644531,289.3512268066406,294.94195556640625,295.2978210449219,284.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0001580309181008,3.738728215907372e-10,-0.0001580312818987,-0.0011409488506615,0.0,0.0,0.0,0.0005866495193913,60.0,11.454995155334473,-0.0,-6.318190060028428e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,4.556903877528384e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,4.798657391802408e-05,299.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,3.544292121659964e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,4.798645750270225e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,0.0002276176091982,287.03814697265625,294.1499938964844,295.125,289.35040283203125,294.91424560546875,295.2885437011719,284.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004870454140473,6.08802175339207e-10,0.0004870448028668,-0.0011135061504319,0.0,0.0,0.0,-0.0027431680355221,60.0,8.302680969238281,-0.0,-1.6074737985150023e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,3.904294499079697e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,4.111425732844509e-05,299.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,3.036702219105792e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,4.111415546503849e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0001950197474798,287.0364990234375,294.1499938964844,295.1066589355469,289.3496398925781,294.9120483398437,295.2880859375,284.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004110470472369,5.15356590735649e-10,0.0004110465233679,-0.0009438344859518,0.0,0.0,0.0,-0.0023160751443356,60.0,6.240988731384277,-0.0,-1.1800196375588712e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,3.4283482818864286e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,3.61022939614486e-05,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,2.666518048499711e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,3.610220301197842e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0001712462399154,287.0640869140625,294.1499938964844,295.08758544921875,289.348876953125,294.9111633300781,295.2880249023437,284.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338372334837,4.25387780556008e-10,0.0003338367969263,-0.0007845148793421,0.0,0.0,0.0,-0.0018852209905162,60.0,5.197219371795654,-0.0,-9.098580555644276e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064025878906,0.0,0.0,2.5873989216052e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,2.7246656827628613e-05,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285888671875,0.0,0.0,2.0124401999055408e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,2.7246591344010085e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0001292407687287,287.064697265625,294.1499938964844,295.07000732421875,289.3481750488281,294.9083557128906,295.2886047363281,284.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002933703362941,3.6253008928177616e-10,0.0002933699870482,-0.000659727898892,0.0,0.0,0.0,-0.0016497726319357,60.0,4.252173900604248,-0.0,-5.182394957614633e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,9.037163545144722e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,9.51660331338644e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,7.028969412203878e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,9.516580757917836e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004514072206802,287.1952209472656,294.1499938964844,295.0333251953125,289.3467712402344,294.7870483398437,295.1827087402344,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,0.0008710144902579,-3.049506203112173e-10,-0.0008710141992196,-6.929395021870732e-05,0.0,0.0,0.0,0.0044777910225093,60.0,4.826140880584717,-0.0,-6.32218686291708e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,9.037163545144722e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,9.51660331338644e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,7.028969412203878e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871826171875,0.0,0.0,9.516580757917836e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004514072206802,287.1952209472656,294.1499938964844,295.0333251953125,289.3467712402344,294.7870483398437,295.1827087402344,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,0.0008710144902579,-3.049506203112173e-10,-0.0008710141992196,-6.929395021870732e-05,0.0,0.0,0.0,0.0044777910225093,60.0,4.826140880584717,-0.0,-6.32218686291708e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,1.0748367458290886e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,1.1318589713482652e-05,299.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,8.35991795611335e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,1.13185624286416e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,5.368820347939618e-05,287.2008361816406,294.1499938964844,294.9966735839844,289.3453674316406,294.74725341796875,295.1825256347656,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001119222506531,1.4063615549897435e-10,0.0001119221124099,-0.0002578127896413,0.0,0.0,0.0,-0.0006308244774118,60.0,3.141070604324341,-0.0,-8.943099039093734e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,1.0748367458290886e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,1.1318589713482652e-05,299.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,8.35991795611335e-06,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,1.13185624286416e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,5.368820347939618e-05,287.2008361816406,294.1499938964844,294.9966735839844,289.3453674316406,294.74725341796875,295.1825256347656,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001119222506531,1.4063615549897435e-10,0.0001119221124099,-0.0002578127896413,0.0,0.0,0.0,-0.0006308244774118,60.0,3.141070604324341,-0.0,-8.943099039093734e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,5.693355433322722e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,5.995399533276213e-06,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,4.4282060116529465e-06,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,5.995384981360985e-06,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,2.8438369554351084e-05,287.1998596191406,294.1499938964844,294.9599914550781,289.34393310546875,294.7462463378906,295.1830444335937,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.066753121558577e-05,7.587935141328828e-11,6.0667458456009626e-05,-0.0001388206583214,0.0,0.0,0.0,-0.0003417225671,60.0,2.0094780921936035,-0.0,-2.5092253275182936e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,5.693355433322722e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,5.995399533276213e-06,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,4.4282060116529465e-06,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,5.995384981360985e-06,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,2.8438369554351084e-05,287.1998596191406,294.1499938964844,294.9599914550781,289.34393310546875,294.7462463378906,295.1830444335937,284.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.066753121558577e-05,7.587935141328828e-11,6.0667458456009626e-05,-0.0001388206583214,0.0,0.0,0.0,-0.0003417225671,60.0,2.0094780921936035,-0.0,-2.5092253275182936e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
