time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,3.887446837325115e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,4.093683855899144e-06,299.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,3.023597628271091e-06,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,4.093674306204775e-06,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,1.9417837393120863e-05,287.199951171875,294.1499938964844,294.9416809082031,289.3431701660156,294.74615478515625,295.1831359863281,284.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.142430771025829e-05,5.181097217921149e-11,4.142425677855499e-05,-9.47877488215454e-05,0.0,0.0,0.0,-0.0002333310112589,60.0,1.7151974439620972,-0.0,-1.1698549073901887e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,2.4757923711149488e-06,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,2.6071381853398634e-06,299.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,1.9256340237916447e-06,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,2.607131818876951e-06,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,1.2366608643787911e-05,287.1999816894531,294.1499938964844,294.92333984375,289.3423767089844,294.7461242675781,295.1831359863281,284.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6384777811472304e-05,3.2999752236362305e-11,2.638474506966304e-05,-6.037213825038634e-05,0.0,0.0,0.0,-0.0001486172986915,60.0,1.4913349151611328,-0.0,-4.744948184365328e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,7.253914873217582e-07,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,7.63874993481295e-07,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,5.641985580950859e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,7.638731176484725e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,3.623337988756248e-06,287.1999816894531,294.1499938964844,294.8866577148437,289.3406982421875,294.74609375,295.18316650390625,284.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.729911885689944e-06,9.668067561807714e-12,7.729902790742926e-06,-1.7687574654701166e-05,0.0,0.0,0.0,-4.354030534159392e-05,60.0,1.1716207265853882,-0.0,-4.073314602281997e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,7.253914873217582e-07,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,7.63874993481295e-07,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,5.641985580950859e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,7.638731176484725e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,3.623337988756248e-06,287.1999816894531,294.1499938964844,294.8866577148437,289.3406982421875,294.74609375,295.18316650390625,284.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.729911885689944e-06,9.668067561807714e-12,7.729902790742926e-06,-1.7687574654701166e-05,0.0,0.0,0.0,-4.354030534159392e-05,60.0,1.1716207265853882,-0.0,-4.073314602281997e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,8.216847646735914e-08,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,8.65276845729568e-08,299.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,6.390940399114697e-08,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,8.652747141013607e-08,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,4.104323920728348e-07,287.1999816894531,294.1499938964844,294.8500061035156,289.3388061523437,294.74609375,295.18316650390625,284.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.757684213378525e-07,1.0952814176456993e-12,8.757673413128941e-07,-2.003822601182037e-06,0.0,0.0,0.0,-4.932910087518394e-06,60.0,0.981589376926422,-0.0,-5.2265310812984e-14,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,8.216847646735914e-08,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,8.65276845729568e-08,299.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,6.390940399114697e-08,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,8.652747141013607e-08,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,4.104323920728348e-07,287.1999816894531,294.1499938964844,294.8500061035156,289.3388061523437,294.74609375,295.18316650390625,284.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.757684213378525e-07,1.0952814176456993e-12,8.757673413128941e-07,-2.003822601182037e-06,0.0,0.0,0.0,-4.932910087518394e-06,60.0,0.981589376926422,-0.0,-5.2265310812984e-14,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,1.1333618765707596e-10,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,1.1934889188047748e-10,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,8.815117386040683e-11,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,1.1934861432472132e-10,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,5.661154323099993e-10,287.1999816894531,294.1499938964844,294.8148498535156,289.3385925292969,294.74609375,295.18316650390625,284.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2271699212362819e-09,1.5313440890774717e-15,1.227168366924047e-09,-2.796439524388461e-09,0.0,0.0,0.0,-6.9121597334742554e-09,60.0,0.8592192530632019,-0.0,-9.943521341393752e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,1.1333618765707596e-10,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,1.1934889188047748e-10,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,8.815117386040683e-11,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,1.1934861432472132e-10,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,5.661154323099993e-10,287.1999816894531,294.1499938964844,294.8148498535156,289.3385925292969,294.74609375,295.18316650390625,284.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2271699212362819e-09,1.5313440890774717e-15,1.227168366924047e-09,-2.796439524388461e-09,0.0,0.0,0.0,-6.9121597334742554e-09,60.0,0.8592192530632019,-0.0,-9.943521341393752e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,3.70964925444639e-11,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,3.906453632795959e-11,299.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,2.8853093525516016e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,3.906444265289189e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,1.8529737466632668e-10,287.1997985839844,294.1499938964844,294.7825927734375,289.3419494628906,294.7461853027344,295.1831359863281,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0212724816690576e-10,5.020662328094553e-16,4.021267485665447e-10,-9.154921820631046e-10,0.0,0.0,0.0,-2.270098775625229e-09,60.0,0.7847418785095215,-0.0,-1.0652923066946594e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,3.70964925444639e-11,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979553222656,0.0,0.0,3.906453632795959e-11,299.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,2.8853093525516016e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,3.906444265289189e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,1.8529737466632668e-10,287.1997985839844,294.1499938964844,294.7825927734375,289.3419494628906,294.7461853027344,295.1831359863281,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0212724816690576e-10,5.020662328094553e-16,4.021267485665447e-10,-9.154921820631046e-10,0.0,0.0,0.0,-2.270098775625229e-09,60.0,0.7847418785095215,-0.0,-1.0652923066946594e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,2.123454537206193e-11,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,2.2361080001531697e-11,299.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,1.6515908432546134e-11,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99041748046875,0.0,0.0,2.236102622510393e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,1.0606676648095004e-10,287.19976806640625,294.1499938964844,294.7674865722656,289.3448791503906,294.7461853027344,295.1831359863281,284.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.222924067041276e-10,2.808216769728853e-16,2.2229212914837144e-10,-5.13670439517e-10,0.0,0.0,0.0,-1.2660166248679161e-09,60.0,0.7525118589401245,-0.0,-3.4905107378984105e-21,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,1.1512704851945887e-11,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,1.2123477569070396e-11,299.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,8.954408395323021e-12,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,1.2123448078771304e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843444824219,0.0,0.0,5.7506079759184197e-11,287.1997375488281,294.1499938964844,294.7530212402344,289.3486022949219,294.7461853027344,295.1831359863281,284.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2892047152046615e-10,1.603347077670889e-16,1.2892031886480027e-10,-2.9028004999709367e-10,0.0,0.0,0.0,-7.130438461899753e-10,60.0,0.7222285270690918,-0.0,-1.026024653611832e-21,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,5.884271368772343e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,6.196443965572618e-12,299.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,4.576697527902685e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,6.196429220423072e-12,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,2.939199578166907e-11,287.1997375488281,294.1499938964844,294.73651123046875,289.3541259765625,294.7462158203125,295.1831359863281,284.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.844626865814107e-11,1.0708215665479484e-16,5.844616457473251e-11,-1.3618904615153582e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.6881579756736755,-0.0,-2.680326960274598e-22,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,3.581730398383165e-12,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978942871094,0.0,0.0,3.771748538494713e-12,299.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,2.785816065678515e-12,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,3.771739431196464e-12,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,1.7890780870666312e-11,287.1997375488281,294.1499938964844,294.7259826660156,289.3583984375,294.7462158203125,295.1831359863281,284.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5103288331672644e-11,4.479510580497216e-17,3.510324322886227e-11,-8.034148346602876e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.665448784828186,-0.0,-9.930905564777453e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,2.6647050788142224e-08,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,2.8060730627998964e-08,299.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,2.072567539812553e-08,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,2.8060663126439067e-08,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,1.3310229007856833e-07,287.1996154785156,294.1499938964844,294.70123291015625,289.3711242675781,294.7462463378906,295.1831359863281,284.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8392952344802325e-07,3.5512787372252174e-13,2.8392915396580065e-07,-6.497058961940638e-07,0.0,0.0,0.0,-1.599299139343202e-06,60.0,0.6159619092941284,-0.0,-5.4966915621988e-15,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,2.6647050788142224e-08,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,2.8060730627998964e-08,299.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,2.072567539812553e-08,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,2.8060663126439067e-08,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,1.3310229007856833e-07,287.1996154785156,294.1499938964844,294.70123291015625,289.3711242675781,294.7462463378906,295.1831359863281,284.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8392952344802325e-07,3.5512787372252174e-13,2.8392915396580065e-07,-6.497058961940638e-07,0.0,0.0,0.0,-1.599299139343202e-06,60.0,0.6159619092941284,-0.0,-5.4966915621988e-15,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,3.078566521708126e-07,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,3.241890453864471e-07,299.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,2.3944625127114705e-07,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,3.241882780002925e-07,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,1.5377470390376402e-06,287.1996154785156,294.1499938964844,294.6785583496094,289.3865661621094,294.7462463378906,295.1831359863281,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280913688286091e-06,4.103454555315356e-12,3.280909595559933e-06,-7.507163445552578e-06,0.0,0.0,0.0,-1.8480364815331995e-05,60.0,0.584632933139801,-0.0,-7.336688765194332e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,3.078566521708126e-07,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,3.241890453864471e-07,299.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,2.3944625127114705e-07,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,3.241882780002925e-07,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,1.5377470390376402e-06,287.1996154785156,294.1499938964844,294.6785583496094,289.3865661621094,294.7462463378906,295.1831359863281,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280913688286091e-06,4.103454555315356e-12,3.280909595559933e-06,-7.507163445552578e-06,0.0,0.0,0.0,-1.8480364815331995e-05,60.0,0.584632933139801,-0.0,-7.336688765194332e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,2.0745960682688747e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,2.184657660109224e-06,299.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,1.6135895748448092e-06,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,2.1846524305146886e-06,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,1.0362628927396145e-05,287.20001220703125,294.1499938964844,294.6578369140625,289.4045715332031,294.74566650390625,295.1833801269531,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.210537604696583e-05,2.7648404399283063e-11,2.2105348762124777e-05,-5.058275201008655e-05,0.0,0.0,0.0,-0.0001245133462361,60.0,0.6421108245849609,-0.0,-3.3317328063109386e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,2.0745960682688747e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,2.184657660109224e-06,299.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,1.6135895748448092e-06,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,2.1846524305146886e-06,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,1.0362628927396145e-05,287.20001220703125,294.1499938964844,294.6578369140625,289.4045715332031,294.74566650390625,295.1833801269531,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.210537604696583e-05,2.7648404399283063e-11,2.2105348762124777e-05,-5.058275201008655e-05,0.0,0.0,0.0,-0.0001245133462361,60.0,0.6421108245849609,-0.0,-3.3317328063109386e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,2.909789827754139e-06,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,3.0641601824754616e-06,299.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316772460937,0.0,0.0,2.2631907086179126e-06,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,3.064152679144172e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,1.4534430192725267e-05,287.2002258300781,294.1499938964844,294.6481018066406,289.4144287109375,294.74530029296875,295.1835327148437,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.100473259110004e-05,3.87792541134413e-11,3.1004696211311966e-05,-7.094666216289625e-05,0.0,0.0,0.0,-0.0001746408670442,60.0,0.6789594888687134,-0.0,-6.554300158168047e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,4.46206013293704e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984741210937,0.0,0.0,4.698781140177744e-06,299.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,3.4705230973486323e-06,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,4.698769771493971e-06,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,2.228803532489109e-05,287.2004089355469,294.1499938964844,294.6387939453125,289.4248962402344,294.7450561523437,295.18365478515625,284.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.755132977152243e-05,5.947329434485836e-11,4.755127156386152e-05,-0.000108805084892,0.0,0.0,0.0,-0.0002678421442396,60.0,0.7347068786621094,-0.0,-1.5412526810365534e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,9.220541869581211e-06,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,9.709709956950974e-06,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,7.171598099375842e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,9.709686310088728e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,4.605669892043807e-05,287.20166015625,294.1499938964844,294.6212463378906,289.4473571777344,294.74273681640625,295.1842956542969,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.824769949773328e-05,1.2288360606849125e-10,9.824757580645382e-05,-0.0002248156088171,0.0,0.0,0.0,-0.0005534014781005,60.0,0.980462908744812,-0.0,-6.581363787283574e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,9.220541869581211e-06,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,9.709709956950974e-06,299.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,7.171598099375842e-06,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,9.709686310088728e-06,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,4.605669892043807e-05,287.20166015625,294.1499938964844,294.6212463378906,289.4473571777344,294.74273681640625,295.1842956542969,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.824769949773328e-05,1.2288360606849125e-10,9.824757580645382e-05,-0.0002248156088171,0.0,0.0,0.0,-0.0005534014781005,60.0,0.980462908744812,-0.0,-6.581363787283574e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,1.5604471627739258e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,1.643232099013403e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,1.2136923032812774e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,1.6432280972367153e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,7.794450357323512e-05,287.2033996582031,294.1499938964844,294.60504150390625,289.4717712402344,294.738037109375,295.1845703125,284.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662710419623,2.0796388222610318e-10,0.0001662708382355,-0.0003804698644671,0.0,0.0,0.0,-0.0009365578298456,60.0,1.371827244758606,-0.0,-1.884955525000009e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,1.5604471627739258e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,1.643232099013403e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,1.2136923032812774e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,1.6432280972367153e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,7.794450357323512e-05,287.2033996582031,294.1499938964844,294.60504150390625,289.4717712402344,294.738037109375,295.1845703125,284.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001662710419623,2.0796388222610318e-10,0.0001662708382355,-0.0003804698644671,0.0,0.0,0.0,-0.0009365578298456,60.0,1.371827244758606,-0.0,-1.884955525000009e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,2.4605535145383328e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,2.591090924397577e-05,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,1.91378148883814e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,2.5910847398336045e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.000122904923046,287.2020874023437,294.1499938964844,294.58990478515625,289.4979248046875,294.7323303222656,295.1816101074219,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621812163852,3.2792360493694156e-10,0.0002621808671392,-0.0005999359418638,0.0,0.0,0.0,-0.0014767933171242,60.0,1.963696002960205,-0.0,-4.686714571988659e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,2.4605535145383328e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,2.591090924397577e-05,299.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,1.91378148883814e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,2.5910847398336045e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.000122904923046,287.2020874023437,294.1499938964844,294.58990478515625,289.4979248046875,294.7323303222656,295.1816101074219,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002621812163852,3.2792360493694156e-10,0.0002621808671392,-0.0005999359418638,0.0,0.0,0.0,-0.0014767933171242,60.0,1.963696002960205,-0.0,-4.686714571988659e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,3.701432069647126e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,3.897800343111157e-05,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,2.878917985071893e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,3.89779124816414e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001848869724199,287.1986694335937,294.1499938964844,294.5757141113281,289.5256042480469,294.725341796875,295.1787414550781,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003527923254296,4.5162307227286647e-10,0.0003527918597683,-0.0008345327805727,0.0,0.0,0.0,-0.001993539975956,60.0,2.477103471755981,-0.0,-1.0605773148597564e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,3.701432069647126e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.010009765625,0.0,0.0,3.897800343111157e-05,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,2.878917985071893e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,3.89779124816414e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001848869724199,287.1986694335937,294.1499938964844,294.5757141113281,289.5256042480469,294.725341796875,295.1787414550781,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003527923254296,4.5162307227286647e-10,0.0003527918597683,-0.0008345327805727,0.0,0.0,0.0,-0.001993539975956,60.0,2.477103471755981,-0.0,-1.0605773148597564e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,4.2454554204596207e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,4.4706852349918336e-05,299.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,3.30205075442791e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,4.470674321055412e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932861328125,0.0,0.0,0.0002120610006386,287.1925964355469,294.1499938964844,294.56890869140625,289.5399780273437,294.7230224609375,295.1756286621094,284.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004748491919599,5.883177278676044e-10,0.0004748485807795,-0.0010718483245,0.0,0.0,0.0,-0.0026712620165199,60.0,3.0330169200897217,-0.0,-1.395247384294862e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,9.002984006656334e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.480610606260598e-05,299.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,7.002384518273175e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,9.480588050791994e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0004497002228163,287.2019958496094,294.1499938964844,294.5622253417969,289.5546264648437,294.6955261230469,295.1296691894531,284.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005988040356896,7.449427186223541e-10,0.00059880327899,-0.0013596628559753,0.0,0.0,0.0,-0.0033855433575809,60.0,3.6397550106048575,-0.0,-6.274447628129566e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,9.007728658616544e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,9.485605551162736e-05,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,7.006074156379327e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.485583723289892e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,0.0004499373026192,287.21075439453125,294.1499938964844,294.5533752441406,289.5750427246094,294.65679931640625,295.1037902832031,284.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747074123471,9.796892186386683e-10,0.0007747064228169,-0.0018009105697274,0.0,0.0,0.0,-0.0043760072439908,60.0,4.9958977699279785,-0.0,-6.281057807200341e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,9.011129441205412e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,9.489187505096196e-05,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,7.008719694567844e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.489164949627592e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00762939453125,0.0,0.0,0.000450107268989,287.2101135253906,294.1499938964844,294.5492553710937,289.5848083496094,294.6569519042969,295.1009216308594,284.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008711825939826,1.1183095560696188e-09,0.0008711814880371,-0.0020688690710812,0.0,0.0,0.0,-0.0049237059429287,60.0,5.547817707061768,-0.0,-6.285799258876068e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,9.0365887444932e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,9.515996498521416e-05,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,7.028520485619083e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,9.515974670648576e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0004513791645877,287.18829345703125,294.1499938964844,294.53662109375,289.61590576171875,294.6549987792969,295.0834350585937,284.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009063126053661,1.467906018959297e-09,0.0009063111501745,-0.0029528264421969,0.0,0.0,0.0,-0.0052585708908736,60.0,6.68006706237793,-0.0,-6.32136050171539e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,9.0365887444932e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,9.515996498521416e-05,299.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,7.028520485619083e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,9.515974670648576e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,0.0004513791645877,287.18829345703125,294.1499938964844,294.53662109375,289.61590576171875,294.6549987792969,295.0834350585937,284.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009063126053661,1.467906018959297e-09,0.0009063111501745,-0.0029528264421969,0.0,0.0,0.0,-0.0052585708908736,60.0,6.68006706237793,-0.0,-6.32136050171539e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99267578125,0.0,0.0,9.072372631635516e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,9.553678683005272e-05,299.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,7.056351751089096e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,9.553656855132432e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0004531667509581,287.1533508300781,294.1499938964844,294.5240783691406,289.64776611328125,294.6528015136719,295.0578308105469,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008175367838703,1.820940620511635e-09,0.0008175349794328,-0.0039697187021374,0.0,0.0,0.0,-0.0049721719697117,60.0,7.119726181030273,-0.0,-6.371516292347223e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99267578125,0.0,0.0,9.072372631635516e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.986572265625,0.0,0.0,9.553678683005272e-05,299.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,7.056351751089096e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,9.553656855132432e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0004531667509581,287.1533508300781,294.1499938964844,294.5240783691406,289.64776611328125,294.6528015136719,295.0578308105469,284.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008175367838703,1.820940620511635e-09,0.0008175349794328,-0.0039697187021374,0.0,0.0,0.0,-0.0049721719697117,60.0,7.119726181030273,-0.0,-6.371516292347223e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
