time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.12254399736412e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,9.606511594029143e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,7.095373439369723e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.6064897661563e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0004556730564218,287.13848876953125,294.1499938964844,294.511474609375,289.6801147460937,294.6483764648437,295.0225830078125,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004768688231706,2.0993906613142603e-09,0.0004768667276948,-0.0050424048677086,0.0,0.0,0.0,-0.0033858721144497,60.0,6.421457767486572,-0.0,-6.44217408307668e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.12254399736412e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,9.606511594029143e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,7.095373439369723e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,9.6064897661563e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0004556730564218,287.13848876953125,294.1499938964844,294.511474609375,289.6801147460937,294.6483764648437,295.0225830078125,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004768688231706,2.0993906613142603e-09,0.0004768667276948,-0.0050424048677086,0.0,0.0,0.0,-0.0033858721144497,60.0,6.421457767486572,-0.0,-6.44217408307668e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,9.140557085629553e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.62548001552932e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,7.109383295755833e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,9.625458187656476e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,0.000456572859548,287.0999755859375,294.1499938964844,294.50506591796875,289.6964416503906,294.6452941894531,295.0011291503906,284.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000304920686176,2.1496426860778683e-09,0.0003049185324925,-0.0053464542143046,0.0,0.0,0.0,-0.0025443341583013,60.0,7.335218906402588,-0.0,-6.467637092555378e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,9.158020839095116e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,9.643869998399168e-05,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,7.122966781025752e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,9.643848898122088e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.0004574452468659,287.0730285644531,294.1499938964844,294.4985656738281,289.7128295898437,294.6397399902344,294.9755554199219,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001380574249196,2.198203175041158e-09,0.0001380552130285,-0.0056409710086882,0.0,0.0,0.0,-0.0017275928985327,60.0,7.634889125823975,-0.0,-6.492371795729923e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,9.10396920517087e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,9.586950181983413e-05,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,7.080924842739478e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,9.58692908170633e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.0004547455464489,287.0536193847656,294.1499938964844,294.4851989746094,289.7456359863281,294.62188720703125,294.9169311523437,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018518617143854,3.247063284916862e-09,0.0018518584547564,-0.0066845775581896,0.0,0.0,0.0,-0.0108171747997403,60.0,7.575907230377197,-0.0,-6.415954345584396e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293518066406,0.0,0.0,9.10396920517087e-05,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,9.586950181983413e-05,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,7.080924842739478e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,9.58692908170633e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.0004547455464489,287.0536193847656,294.1499938964844,294.4851989746094,289.7456359863281,294.62188720703125,294.9169311523437,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018518617143854,3.247063284916862e-09,0.0018518584547564,-0.0066845775581896,0.0,0.0,0.0,-0.0108171747997403,60.0,7.575907230377197,-0.0,-6.415954345584396e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.018947457661852e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.49741661315784e-05,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.014793663984165e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.49739624047652e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004504994140006,287.6759948730469,294.1499938964844,294.4711608886719,289.77838134765625,293.2640686035156,294.03887939453125,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066103609278798,6.9637966504387805e-09,0.0066103539429605,-0.0116966580972075,0.0,0.0,0.0,-0.0364356935024261,60.0,40.891395568847656,-0.0,-6.296652799164805e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.018947457661852e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.49741661315784e-05,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.014793663984165e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.49739624047652e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004504994140006,287.6759948730469,294.1499938964844,294.4711608886719,289.77838134765625,293.2640686035156,294.03887939453125,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066103609278798,6.9637966504387805e-09,0.0066103539429605,-0.0116966580972075,0.0,0.0,0.0,-0.0364356935024261,60.0,40.891395568847656,-0.0,-6.296652799164805e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362670898437,0.0,0.0,9.057286661118268e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,9.537787263980137e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,7.044608355499804e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.537768346490338e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.000452415755717,288.8384094238281,294.1499938964844,294.45623779296875,289.810791015625,291.9764709472656,293.1644592285156,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065812901593744,7.407910729284595e-09,0.0065812827087938,-0.012893047183752,0.0,0.0,0.0,-0.0364904105663299,60.0,52.55086517333984,-0.0,-6.350254011522338e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362670898437,0.0,0.0,9.057286661118268e-05,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,9.537787263980137e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,7.044608355499804e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.537768346490338e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.000452415755717,288.8384094238281,294.1499938964844,294.45623779296875,289.810791015625,291.9764709472656,293.1644592285156,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065812901593744,7.407910729284595e-09,0.0065812827087938,-0.012893047183752,0.0,0.0,0.0,-0.0364904105663299,60.0,52.55086517333984,-0.0,-6.350254011522338e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,9.4398288638331e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.940622840076684e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,7.342141179833561e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395568847656,0.0,0.0,9.94060465018265e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,0.0004715247487183,289.4200134277344,294.1499938964844,294.4402770996094,289.8427429199219,291.4667358398437,292.8258361816406,284.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,0.0059881350025534,-4.5862633135662634e-10,-0.0059881345368921,-0.0047824499197304,0.0,0.0,0.0,0.0302814599126577,60.0,35.8805046081543,-0.0,-6.897964510699239e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68267822265625,0.0,0.0,9.4398288638331e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.940622840076684e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,7.342141179833561e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395568847656,0.0,0.0,9.94060465018265e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,0.0004715247487183,289.4200134277344,294.1499938964844,294.4402770996094,289.8427429199219,291.4667358398437,292.8258361816406,284.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,0.0059881350025534,-4.5862633135662634e-10,-0.0059881345368921,-0.0047824499197304,0.0,0.0,0.0,0.0302814599126577,60.0,35.8805046081543,-0.0,-6.897964510699239e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337646484375,0.0,0.0,9.16848875931464e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7365417480469,0.0,0.0,9.654886525822803e-05,299.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,7.13109620846808e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68994140625,0.0,0.0,9.65486906352453e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,0.0004579712694976,289.4803161621094,294.1499938964844,294.4317932128906,289.8584289550781,291.4471130371094,292.8721618652344,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008442272082902,3.0338311862720957e-09,0.0008442241814918,-0.0071315919049084,0.0,0.0,0.0,-0.0056554758921265,60.0,21.16560745239257,-0.0,-6.507109162612323e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,9.214489546138792e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061462402344,0.0,0.0,9.703327668830752e-05,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.803955078125,0.0,0.0,7.166875002440065e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,9.703310206532478e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,0.0004602691042236,289.4336242675781,294.1499938964844,294.4230041503906,289.8739624023437,291.4769897460937,292.93914794921875,284.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,0.0002516612585168,2.5043591644902104e-09,-0.0002516637614462,-0.0068355104885995,0.0,0.0,0.0,9.268672147300094e-05,60.0,15.287521362304688,-0.0,-6.572566491058751e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,9.150939877144992e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108764648437,0.0,0.0,9.63640632107854e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.117446511983871e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,9.636389586376026e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,0.0004570948949549,289.42926025390625,294.1499938964844,294.408935546875,289.8970642089844,291.50244140625,293.0350036621094,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015931373927742,3.567140138827085e-09,0.0015931339003145,-0.0077847056090831,0.0,0.0,0.0,-0.0096614900976419,60.0,11.16145133972168,-0.0,-6.48221671895044e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.067163045983762e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,9.548185335006564e-05,299.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428283691406,0.0,0.0,7.052286673570052e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.548168600304052e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.000452910142485,289.34686279296875,294.1499938964844,294.404296875,289.9042358398437,291.5359191894531,293.0652160644531,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0036540429573506,4.596709235471508e-09,0.0036540383007377,-0.0084304707124829,0.0,0.0,0.0,-0.0204893946647644,60.0,12.793241500854492,-0.0,-6.364074067732872e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.203993977280334e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,9.692274761619046e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,7.15871065040119e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,9.692258026916534e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,0.0004597450897563,289.318359375,294.1499938964844,294.3838806152344,289.93341064453125,291.5355834960937,292.9930114746094,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939886609558,3.5681191334901996e-09,0.0009398830588907,-0.0084404675289988,0.0,0.0,0.0,-0.0063782166689634,60.0,12.98121738433838,-0.0,-6.55759322398808e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,9.203993977280334e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,9.692274761619046e-05,299.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,7.15871065040119e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926818847656,0.0,0.0,9.692258026916534e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5901794433594,0.0,0.0,0.0004597450897563,289.318359375,294.1499938964844,294.3838806152344,289.93341064453125,291.5355834960937,292.9930114746094,284.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939886609558,3.5681191334901996e-09,0.0009398830588907,-0.0084404675289988,0.0,0.0,0.0,-0.0063782166689634,60.0,12.98121738433838,-0.0,-6.55759322398808e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,9.071626118384302e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,9.552884876029566e-05,299.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,7.055757305352017e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,9.552868141327052e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0004531331651378,289.1055908203125,294.1499938964844,294.36163330078125,289.96124267578125,291.60162353515625,293.1045227050781,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0047533810138702,5.753157950039167e-09,0.0047533749602735,-0.0103711755946278,0.0,0.0,0.0,-0.0265423562377691,60.0,15.699113845825195,-0.0,-6.370338212491333e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,9.071626118384302e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,9.552884876029566e-05,299.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,7.055757305352017e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44122314453125,0.0,0.0,9.552868141327052e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,0.0004531331651378,289.1055908203125,294.1499938964844,294.36163330078125,289.96124267578125,291.60162353515625,293.1045227050781,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0047533810138702,5.753157950039167e-09,0.0047533749602735,-0.0103711755946278,0.0,0.0,0.0,-0.0265423562377691,60.0,15.699113845825195,-0.0,-6.370338212491333e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.12257528398186e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,9.606537059880792e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,7.095385080901906e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,9.60652032517828e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0004556782077997,289.01531982421875,294.1499938964844,294.3373107910156,289.98748779296875,291.5785217285156,293.039794921875,284.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0038304938934743,5.457931884222944e-09,0.0038304885383695,-0.0105179082602262,0.0,0.0,0.0,-0.0217666961252689,60.0,17.893043518066406,-0.0,-6.442090949576595e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.12257528398186e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,9.606537059880792e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,7.095385080901906e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827209472656,0.0,0.0,9.60652032517828e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,0.0004556782077997,289.01531982421875,294.1499938964844,294.3373107910156,289.98748779296875,291.5785217285156,293.039794921875,284.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0038304938934743,5.457931884222944e-09,0.0038304885383695,-0.0105179082602262,0.0,0.0,0.0,-0.0217666961252689,60.0,17.893043518066406,-0.0,-6.442090949576595e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474304199219,0.0,0.0,9.622205834602936e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,0.0001013267246889,299.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,7.48398742871359e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.000101326550066,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6041564941406,0.0,0.0,0.0004806354118045,289.3133850097656,294.1499938964844,294.3243408203125,289.9999694824219,291.3222961425781,292.6756896972656,284.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0079069724306464,-1.2933709658824455e-10,-0.0079069714993238,-0.0075669726356863,0.0,0.0,0.0,0.0397945865988731,60.0,24.167490005493164,-0.0,-7.167037807676024e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591796875,0.0,0.0,9.233829041477291e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614074707031,0.0,0.0,9.723691619001328e-05,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,7.181914406828582e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181945800781,0.0,0.0,9.723674884298816e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,0.0004612358461599,289.3273010253906,294.1499938964844,294.31072998046875,290.0119934082031,291.3267517089844,292.791259765625,284.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001555599621497,4.553231125470347e-09,0.0015555950812995,-0.0104143703356385,0.0,0.0,0.0,-0.0099192494526505,60.0,17.161334991455078,-0.0,-6.600156865488317e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,9.267901623388752e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.759572276379912e-05,299.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,7.208414899650961e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,9.7595555416774e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0004629379836842,289.2992858886719,294.1499938964844,294.2817077636719,290.03448486328125,291.3612365722656,292.9609680175781,284.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009515198762528,4.368970518697779e-09,0.0009515155106782,-0.0105340080335736,0.0,0.0,0.0,-0.0067992825061082,60.0,12.202045440673828,-0.0,-6.648949835152963e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6476745605469,0.0,0.0,9.267901623388752e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498718261719,0.0,0.0,9.759572276379912e-05,299.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,7.208414899650961e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,9.7595555416774e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0004629379836842,289.2992858886719,294.1499938964844,294.2817077636719,290.03448486328125,291.3612365722656,292.9609680175781,284.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009515198762528,4.368970518697779e-09,0.0009515155106782,-0.0105340080335736,0.0,0.0,0.0,-0.0067992825061082,60.0,12.202045440673828,-0.0,-6.648949835152963e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.262943058274686e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.754349594004452e-05,299.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,7.204557186923921e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,9.7543335868977e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,0.0004626904265023,289.2709655761719,294.1499938964844,294.25,290.0548095703125,291.41180419921875,293.158447265625,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870039066299,4.343207571366747e-09,0.000986999599263,-0.010430809110403,0.0,0.0,0.0,-0.0069659822620451,60.0,10.071179389953612,-0.0,-6.641830196940647e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.262943058274686e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.754349594004452e-05,299.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,7.204557186923921e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,9.7543335868977e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935363769531,0.0,0.0,0.0004626904265023,289.2709655761719,294.1499938964844,294.25,290.0548095703125,291.41180419921875,293.158447265625,284.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870039066299,4.343207571366747e-09,0.000986999599263,-0.010430809110403,0.0,0.0,0.0,-0.0069659822620451,60.0,10.071179389953612,-0.0,-6.641830196940647e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,9.249965660274027e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,9.740683890413492e-05,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,7.194463250925764e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.583984375,0.0,0.0,9.74066715571098e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,0.0004620423424057,289.2424011230469,294.1499938964844,294.2109375,290.0738525390625,291.46063232421875,293.312255859375,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856102988123,4.181456070284639e-09,0.0009856061078608,-0.0100070210173726,0.0,0.0,0.0,-0.0068857432343065,60.0,9.443632125854492,-0.0,-6.623226767032976e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,9.249965660274027e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,9.740683890413492e-05,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,7.194463250925764e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.583984375,0.0,0.0,9.74066715571098e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,0.0004620423424057,289.2424011230469,294.1499938964844,294.2109375,290.0738525390625,291.46063232421875,293.312255859375,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856102988123,4.181456070284639e-09,0.0009856061078608,-0.0100070210173726,0.0,0.0,0.0,-0.0068857432343065,60.0,9.443632125854492,-0.0,-6.623226767032976e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,9.231292642652988e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.7210198873654e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70135498046875,0.0,0.0,7.179938984336331e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,9.72100388025865e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0004611097974702,289.2136535644531,294.1499938964844,294.1605224609375,290.0926513671875,291.5072937011719,293.4200744628906,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836208773776,3.948758653393725e-09,0.0009836169192567,-0.0093973288312554,0.0,0.0,0.0,-0.0067703877575695,60.0,9.230631828308104,-0.0,-6.596507517997452e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,9.231292642652988e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.7210198873654e-05,299.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70135498046875,0.0,0.0,7.179938984336331e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,9.72100388025865e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0004611097974702,289.2136535644531,294.1499938964844,294.1605224609375,290.0926513671875,291.5072937011719,293.4200744628906,284.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836208773776,3.948758653393725e-09,0.0009836169192567,-0.0093973288312554,0.0,0.0,0.0,-0.0067703877575695,60.0,9.230631828308104,-0.0,-6.596507517997452e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,9.219996718456969e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,9.709124424261972e-05,299.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.171153265517205e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,9.70910841715522e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,0.0004605456197168,289.19921875,294.1499938964844,294.1312866210937,290.1018371582031,291.5295715332031,293.4562072753906,284.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824158623814,3.8079948083691315e-09,0.0009824120206758,-0.0090285092592239,0.0,0.0,0.0,-0.0067005991004407,60.0,9.171191215515137,-0.0,-6.580370381925604e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,9.208488336298616e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,9.697005589259788e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,7.162201654864475e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.696989582153036e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0004599708481691,289.18475341796875,294.1499938964844,294.0995178222656,290.11090087890625,291.5516357421875,293.48907470703125,284.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811900090426,3.664587522322904e-09,0.0009811862837523,-0.0086527587845921,0.0,0.0,0.0,-0.0066295084543526,60.0,9.115869522094728,-0.0,-6.563950449844924e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,9.188841067953037e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.588623046875,0.0,0.0,9.676315676188096e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,7.146919961087406e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,9.676299669081344e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,0.0004589895543176,289.160400390625,294.1499938964844,294.04071044921875,290.12567138671875,291.5876159667969,293.53326416015625,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790989570319,3.41976003070954e-09,0.0009790954645723,-0.0080112591385841,0.0,0.0,0.0,-0.0065081506036221,60.0,9.041454315185549,-0.0,-6.535965724197014e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,9.18561199796386e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58642578125,0.0,0.0,9.672915621194988e-05,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727905273437,0.0,0.0,7.144409028114751e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,9.672900341684e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5441589355469,0.0,0.0,0.0004588283190969,289.15576171875,294.1499938964844,294.0287780761719,290.12841796875,291.59393310546875,293.5388488769531,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097875460051,3.3795282128323834e-09,0.0009787512244656,-0.0079058436676859,0.0,0.0,0.0,-0.0064882049337029,60.0,9.032023429870604,-0.0,-6.531372775953059e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,9.16595890885219e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,9.652219887357204e-05,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,7.129122241167352e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.652204607846215e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0004578467633109,289.1266174316406,294.1499938964844,293.9491271972656,290.1449279785156,291.63299560546875,293.5712890625,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766579605638,3.134618564715197e-09,0.0009766549337655,-0.0072641228325665,0.0,0.0,0.0,-0.0063667818903923,60.0,8.975045204162598,-0.0,-6.503448446437687e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,9.16595890885219e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,9.652219887357204e-05,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,7.129122241167352e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.652204607846215e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0004578467633109,289.1266174316406,294.1499938964844,293.9491271972656,290.1449279785156,291.63299560546875,293.5712890625,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766579605638,3.134618564715197e-09,0.0009766549337655,-0.0072641228325665,0.0,0.0,0.0,-0.0063667818903923,60.0,8.975045204162598,-0.0,-6.503448446437687e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,9.150119149126112e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,9.635539026930928e-05,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430969238281,0.0,0.0,7.116801862139255e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,9.635523747419938e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0004570556920953,289.097412109375,294.1499938964844,293.8613586425781,290.16021728515625,291.6707458496094,293.5965270996094,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749693563207,2.937221799115264e-09,0.00097496638773,-0.0067468890920281,0.0,0.0,0.0,-0.0062689213082194,60.0,8.92495059967041,-0.0,-6.480985348389369e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
