time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567626953125,0.0,0.0,9.150119149126112e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55877685546875,0.0,0.0,9.635539026930928e-05,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430969238281,0.0,0.0,7.116801862139255e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,9.635523747419938e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.0004570556920953,289.097412109375,294.1499938964844,293.8613586425781,290.16021728515625,291.6707458496094,293.5965270996094,284.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749693563207,2.937221799115264e-09,0.00097496638773,-0.0067468890920281,0.0,0.0,0.0,-0.0062689213082194,60.0,8.92495059967041,-0.0,-6.480985348389369e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,9.141563350567594e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,9.626529208617284e-05,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,7.110147271305323e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50592041015625,0.0,0.0,9.626514656702057e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.000456628476968,289.068115234375,294.1499938964844,293.76629638671875,290.1741027832031,291.7060546875,293.6094665527344,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740570676513,2.830580436707919e-09,0.0009740542736835,-0.0064674573950469,0.0,0.0,0.0,-0.0062160529196262,60.0,8.886548042297363,-0.0,-6.46886562094551e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,9.141563350567594e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,9.626529208617284e-05,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,7.110147271305323e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50592041015625,0.0,0.0,9.626514656702057e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,0.000456628476968,289.068115234375,294.1499938964844,293.76629638671875,290.1741027832031,291.7060546875,293.6094665527344,284.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740570676513,2.830580436707919e-09,0.0009740542736835,-0.0064674573950469,0.0,0.0,0.0,-0.0062160529196262,60.0,8.886548042297363,-0.0,-6.46886562094551e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.102049807552248e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,9.584919462213291e-05,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559997558594,0.0,0.0,7.079413626343012e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,9.584904182702304e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361572265625,0.0,0.0,0.0004546547424979,288.9701538085937,294.1499938964844,293.7162780761719,290.18048095703125,291.7175598144531,293.5985412597656,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018702400848269,3.240145707295028e-09,0.0018702368251979,-0.0066480147652328,0.0,0.0,0.0,-0.0109064318239688,60.0,11.120109558105469,-0.0,-6.41306456827806e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540588378906,0.0,0.0,9.374088404001668e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568054199219,0.0,0.0,9.871389192994684e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480224609375,0.0,0.0,7.290999201359227e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,9.871374641079456e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,0.0004682436410803,289.34344482421875,294.1499938964844,293.6647644042969,290.1864013671875,291.23883056640625,293.1757507324219,284.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,0.0049440213479101,-2.2541520039442983e-10,-0.0049440208822488,-0.0043514193966984,0.0,0.0,0.0,0.0249218959361314,60.0,39.49982070922852,-0.0,-6.802117269444352e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.116017463384196e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.599626355338842e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,7.090275175869465e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597351074219,0.0,0.0,9.599612531019376e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0004553529724944,289.3966064453125,294.1499938964844,293.5575866699219,290.1968994140625,291.227783203125,293.1682434082031,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424087712541,2.983962410496588e-09,0.0014424057444557,-0.0064023532904684,0.0,0.0,0.0,-0.0086397612467408,60.0,16.754215240478516,-0.0,-6.432740917716728e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.116017463384196e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,9.599626355338842e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,7.090275175869465e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597351074219,0.0,0.0,9.599612531019376e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.0004553529724944,289.3966064453125,294.1499938964844,293.5575866699219,290.1968994140625,291.227783203125,293.1682434082031,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424087712541,2.983962410496588e-09,0.0014424057444557,-0.0064023532904684,0.0,0.0,0.0,-0.0086397612467408,60.0,16.754215240478516,-0.0,-6.432740917716728e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,9.133361163549124e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,9.617890464141964e-05,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,7.103764801286161e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.617876639822498e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,0.0004562194517347,289.36688232421875,294.1499938964844,293.445556640625,290.2054748535156,291.2506103515625,293.1783752441406,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716072818264,2.7265880664373303e-09,0.0009716045460663,-0.0061965254135429,0.0,0.0,0.0,-0.0061566559597849,60.0,11.83824062347412,-0.0,-6.457236878532059e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,9.133361163549124e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,9.617890464141964e-05,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.880859375,0.0,0.0,7.103764801286161e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.617876639822498e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,0.0004562194517347,289.36688232421875,294.1499938964844,293.445556640625,290.2054748535156,291.2506103515625,293.1783752441406,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716072818264,2.7265880664373303e-09,0.0009716045460663,-0.0061965254135429,0.0,0.0,0.0,-0.0061566559597849,60.0,11.83824062347412,-0.0,-6.457236878532059e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,9.124513599090278e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,9.608572872821242e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,7.096882472978905e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,9.608559048501776e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73162841796875,0.0,0.0,0.0004557776264846,289.33697509765625,294.1499938964844,293.3295288085937,290.2120361328125,291.2868957519531,293.19439697265625,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972238194663,2.6178861300962804e-09,0.0009722355753183,-0.0059101306833326,0.0,0.0,0.0,-0.0061106118373572,60.0,9.83759307861328,-0.0,-6.444727773669001e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,9.124513599090278e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,9.608572872821242e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,7.096882472978905e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,9.608559048501776e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73162841796875,0.0,0.0,0.0004557776264846,289.33697509765625,294.1499938964844,293.3295288085937,290.2120361328125,291.2868957519531,293.19439697265625,284.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972238194663,2.6178861300962804e-09,0.0009722355753183,-0.0059101306833326,0.0,0.0,0.0,-0.0061106118373572,60.0,9.83759307861328,-0.0,-6.444727773669001e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75836181640625,0.0,0.0,9.110597602557392e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.593919094186276e-05,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,7.086058758432046e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.593905269866808e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,0.0004550826561171,289.3069152832031,294.1499938964844,293.2103271484375,290.2165222167969,291.32037353515625,293.1980895996094,284.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707551798783,2.4444664070699673e-09,0.0009707527351565,-0.0054557113908231,0.0,0.0,0.0,-0.0060246405191719,60.0,9.260749816894531,-0.0,-6.425079845939763e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75836181640625,0.0,0.0,9.110597602557392e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.593919094186276e-05,299.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,7.086058758432046e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191772460937,0.0,0.0,9.593905269866808e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,0.0004550826561171,289.3069152832031,294.1499938964844,293.2103271484375,290.2165222167969,291.32037353515625,293.1980895996094,284.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707551798783,2.4444664070699673e-09,0.0009707527351565,-0.0054557113908231,0.0,0.0,0.0,-0.0060246405191719,60.0,9.260749816894531,-0.0,-6.425079845939763e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510681152344,0.0,0.0,9.100328315980732e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,9.583104110788554e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,7.078071212163195e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121276855469,0.0,0.0,9.583090286469088e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71075439453125,0.0,0.0,0.0004545697302091,289.2918701171875,294.1499938964844,293.1497497558594,290.2179260253906,291.33563232421875,293.1964416503906,284.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969661399722,2.3164967721811536e-09,0.0009696591296233,-0.0051203849725425,0.0,0.0,0.0,-0.0059612039476633,60.0,9.155797004699709,-0.0,-6.410600406070445e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,9.088355000130832e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464904785156,0.0,0.0,9.570496331434696e-05,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,7.068758714012802e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,9.57048250711523e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70367431640625,0.0,0.0,0.0004539717338047,289.2767944335937,294.1499938964844,293.0887145996094,290.2188415527344,291.3504943847656,293.18927001953125,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922398835,2.167315660273061e-09,0.0009683900862,-0.0047294679097831,0.0,0.0,0.0,-0.0058872811496257,60.0,9.062241554260254,-0.0,-6.393741358579065e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6887512207031,0.0,0.0,9.047808271134272e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.527798101771624e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77685546875,0.0,0.0,7.037221803329885e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6511535644531,0.0,0.0,9.527784277452156e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496887207031,0.0,0.0,0.0004519464564509,289.193603515625,294.1499938964844,292.9754333496094,290.21905517578125,291.37286376953125,293.16375732421875,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843412114307,1.982908726105848e-09,0.0012843392323702,-0.0039287316612899,0.0,0.0,0.0,-0.0073919594287872,60.0,10.075207710266112,-0.0,-6.336815516760907e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.04428816284053e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864624023437,0.0,0.0,9.524091001367196e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,7.034483860479668e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,9.524077904643492e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449890136719,0.0,0.0,0.0004517706402111,289.1863708496094,294.1499938964844,292.9655456542969,290.218994140625,291.37481689453125,293.1615295410156,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118052156642,1.9669375017628e-09,0.0013118032366037,-0.0038592801429331,0.0,0.0,0.0,-0.0075227827765047,60.0,10.163290023803713,-0.0,-6.331885771260204e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877136230469,0.0,0.0,9.031850640894844e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,9.510993550065904e-05,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,7.02480974723585e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503601074219,0.0,0.0,9.5109804533422e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,0.0004511494771577,289.1854248046875,294.1499938964844,292.8416442871094,290.2170104980469,291.3295593261719,293.06207275390625,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971446337644,1.472360344756396e-09,0.0009714448242448,-0.0028994039166718,0.0,0.0,0.0,-0.0055879880674183,60.0,10.506653785705566,-0.0,-6.314477474234081e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877136230469,0.0,0.0,9.031850640894844e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,9.510993550065904e-05,299.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,7.02480974723585e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6503601074219,0.0,0.0,9.5109804533422e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,0.0004511494771577,289.1854248046875,294.1499938964844,292.8416442871094,290.2170104980469,291.3295593261719,293.06207275390625,284.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971446337644,1.472360344756396e-09,0.0009714448242448,-0.0028994039166718,0.0,0.0,0.0,-0.0055879880674183,60.0,10.506653785705566,-0.0,-6.314477474234081e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724853515625,0.0,0.0,9.00987142813392e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750183105469,0.0,0.0,9.487848001299426e-05,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75909423828125,0.0,0.0,7.007714157225564e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,9.48783490457572e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341247558594,0.0,0.0,0.0004500517097767,289.15533447265625,294.1499938964844,292.7178039550781,290.2129821777344,291.3568115234375,293.0452575683594,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600191842764,1.1893879214852632e-09,0.0009600180201232,-0.0021668984554708,0.0,0.0,0.0,-0.0054024313576519,60.0,9.14946746826172,-0.0,-6.28377776479283e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724853515625,0.0,0.0,9.00987142813392e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750183105469,0.0,0.0,9.487848001299426e-05,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75909423828125,0.0,0.0,7.007714157225564e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355895996094,0.0,0.0,9.48783490457572e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341247558594,0.0,0.0,0.0004500517097767,289.15533447265625,294.1499938964844,292.7178039550781,290.2129821777344,291.3568115234375,293.0452575683594,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600191842764,1.1893879214852632e-09,0.0009600180201232,-0.0021668984554708,0.0,0.0,0.0,-0.0054024313576519,60.0,9.14946746826172,-0.0,-6.28377776479283e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.002424485515803e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,9.48000597418286e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524719238281,0.0,0.0,7.001921767368913e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,9.479993605054916e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0004496798210311,289.13690185546875,294.1499938964844,292.5948486328125,290.2069396972656,291.37078857421875,293.03887939453125,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007454355363734,8.82454942452426e-10,0.0007454346632584,-0.0015745527343824,0.0,0.0,0.0,-0.0041848472319543,60.0,7.845837116241455,-0.0,-6.273392472166961e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.002424485515803e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,9.48000597418286e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524719238281,0.0,0.0,7.001921767368913e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,9.479993605054916e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0004496798210311,289.13690185546875,294.1499938964844,292.5948486328125,290.2069396972656,291.37078857421875,293.03887939453125,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007454355363734,8.82454942452426e-10,0.0007454346632584,-0.0015745527343824,0.0,0.0,0.0,-0.0041848472319543,60.0,7.845837116241455,-0.0,-6.273392472166961e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864013671875,0.0,0.0,9.00326922419481e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,9.480895096203312e-05,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.773193359375,0.0,0.0,7.002578786341473e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,9.480882727075368e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0004497220506891,289.161376953125,294.1499938964844,292.5339660644531,290.20318603515625,291.35552978515625,293.0208435058594,284.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005319329211488,6.790205064888251e-10,0.0005319322226569,-0.0012532235123217,0.0,0.0,0.0,-0.0030195699073374,60.0,7.136255264282227,-0.0,-6.274566999309172e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946105957031,0.0,0.0,4.447435276233591e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,4.683373117586598e-05,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,3.459133949945681e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,4.683366569224745e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,0.0002221537433797,289.1692810058594,294.1499938964844,292.4736328125,290.1990051269531,291.3312072753906,292.9941101074219,284.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004773507534991,5.961829918632584e-10,0.0004773501423187,-0.0010900245979428,0.0,0.0,0.0,-0.0026882574893534,60.0,6.725137710571289,-0.0,-1.5310959611269936e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,-2.462150223436765e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,-2.592767850728705e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155212402344,0.0,0.0,-1.915015309350565e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,-2.592764576547779e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,-0.0001229868357768,289.2137145996094,294.1499938964844,292.3549194335937,290.1893615722656,291.30548095703125,292.9486999511719,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006682044477201,6.03903205220746e-10,0.0006682038656435,-0.0009194676531478,0.0,0.0,0.0,-0.0036216247826814,60.0,5.532642841339111,-0.0,-4.692583210896828e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,-2.462150223436765e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,-2.592767850728705e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155212402344,0.0,0.0,-1.915015309350565e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,-2.592764576547779e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,-0.0001229868357768,289.2137145996094,294.1499938964844,292.3549194335937,290.1893615722656,291.30548095703125,292.9486999511719,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006682044477201,6.03903205220746e-10,0.0006682038656435,-0.0009194676531478,0.0,0.0,0.0,-0.0036216247826814,60.0,5.532642841339111,-0.0,-4.692583210896828e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,2.5835059204837307e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,2.7205614969716407e-05,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,2.009403397096321e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,2.720558040891774e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,0.0001290487416554,289.4698181152344,294.1499938964844,292.23956298828125,290.1781311035156,291.15069580078125,292.783935546875,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753153967205,3.443413609804933e-10,0.0002753150474745,-0.0006299642845988,0.0,0.0,0.0,-0.0015507685020565,60.0,7.190752029418945,-0.0,-5.166556960034541e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,2.5835059204837307e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,2.7205614969716407e-05,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,2.009403397096321e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,2.720558040891774e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,0.0001290487416554,289.4698181152344,294.1499938964844,292.23956298828125,290.1781311035156,291.15069580078125,292.783935546875,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753153967205,3.443413609804933e-10,0.0002753150474745,-0.0006299642845988,0.0,0.0,0.0,-0.0015507685020565,60.0,7.190752029418945,-0.0,-5.166556960034541e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,2.102250982716214e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,2.213775769632776e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,1.6350921214325354e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,2.21377304114867e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0001050095743266,289.4708557128906,294.1499938964844,292.1283569335937,290.16552734375,291.1491394042969,292.78582763671875,284.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002095695381285,2.6571431166466647e-10,0.000209569276194,-0.0004889982519671,0.0,0.0,0.0,-0.0011826509144157,60.0,3.809381484985352,-0.0,-3.42098682715175e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,2.102250982716214e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,2.213775769632776e-05,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,1.6350921214325354e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,2.21377304114867e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0001050095743266,289.4708557128906,294.1499938964844,292.1283569335937,290.16552734375,291.1491394042969,292.78582763671875,284.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002095695381285,2.6571431166466647e-10,0.000209569276194,-0.0004889982519671,0.0,0.0,0.0,-0.0011826509144157,60.0,3.809381484985352,-0.0,-3.42098682715175e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,1.4630532859882804e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,1.5406685633934103e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,1.1379359420971014e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,1.5406665625050664e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,7.308099884539843e-05,289.4696350097656,294.1499938964844,292.02215576171875,290.1517944335937,291.1474609375,292.7878723144531,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558932126499,1.9498290482200526e-10,0.000155893023475,-0.0003567204694263,0.0,0.0,0.0,-0.0008781019132584,60.0,2.8682079315185547,-0.0,-1.6569239313923843e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,1.4630532859882804e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,1.5406685633934103e-05,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,1.1379359420971014e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,1.5406665625050664e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,7.308099884539843e-05,289.4696350097656,294.1499938964844,292.02215576171875,290.1517944335937,291.1474609375,292.7878723144531,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558932126499,1.9498290482200526e-10,0.000155893023475,-0.0003567204694263,0.0,0.0,0.0,-0.0008781019132584,60.0,2.8682079315185547,-0.0,-1.6569239313923843e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,1.20472141134087e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,1.2686321497312749e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,9.370100997330155e-06,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,1.2686305126408117e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,6.0177058912813663e-05,289.4700012207031,294.1499938964844,291.9711608886719,290.14453125,291.1470642089844,292.7886047363281,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001283670426346,1.6055463902819866e-10,0.0001283668825635,-0.000293734105071,0.0,0.0,0.0,-0.0007230547489598,60.0,2.55137586593628,-0.0,-1.1234545516103367e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,9.678424248704688e-06,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,1.0191866749664769e-05,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,7.527700290665962e-06,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,1.0191854016738944e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,4.834471474168822e-05,289.47021484375,294.1499938964844,291.9217529296875,290.1370849609375,291.1467590332031,292.7890319824219,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031293650157,1.289880424693024e-10,0.0001031292340485,-0.0002359826612519,0.0,0.0,0.0,-0.0005808977293781,60.0,2.280186414718628,-0.0,-7.25089432940251e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,5.694120773114264e-06,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,5.996194886392914e-06,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,4.42878217654652e-06,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,5.996187155687949e-06,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,2.8442711482057348e-05,289.4703369140625,294.1499938964844,291.82794189453125,290.1217041015625,291.146484375,292.78955078125,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.06731882726308e-05,7.58866719463569e-11,6.0673115513054654e-05,-0.0001388342789141,0.0,0.0,0.0,-0.0003417545813135,60.0,1.797278881072998,-0.0,-2.5097796063633377e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,5.694120773114264e-06,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,5.996194886392914e-06,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,4.42878217654652e-06,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,5.996187155687949e-06,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,2.8442711482057348e-05,289.4703369140625,294.1499938964844,291.82794189453125,290.1217041015625,291.146484375,292.78955078125,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.06731882726308e-05,7.58866719463569e-11,6.0673115513054654e-05,-0.0001388342789141,0.0,0.0,0.0,-0.0003417545813135,60.0,1.797278881072998,-0.0,-2.5097796063633377e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,3.008237399626524e-06,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,3.1678250707045663e-06,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,2.3397517452394823e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,3.1678209779784083e-06,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,1.5026452274469191e-05,289.47003173828125,294.1499938964844,291.7415771484375,290.1058654785156,291.1465148925781,292.7896423339844,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2063497201306745e-05,4.010088094918984e-11,3.206345718353987e-05,-7.336247654166073e-05,0.0,0.0,0.0,-0.0001806029758881,60.0,1.4330390691757202,-0.0,-7.004972990554137e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255065917969,0.0,0.0,3.008237399626524e-06,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,3.1678250707045663e-06,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,2.3397517452394823e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,3.1678209779784083e-06,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,1.5026452274469191e-05,289.47003173828125,294.1499938964844,291.7415771484375,290.1058654785156,291.1465148925781,292.7896423339844,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2063497201306745e-05,4.010088094918984e-11,3.206345718353987e-05,-7.336247654166073e-05,0.0,0.0,0.0,-0.0001806029758881,60.0,1.4330390691757202,-0.0,-7.004972990554137e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
