time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,1.4360383602252114e-06,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,1.5122204786166549e-06,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,1.1169241815878197e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,1.5122185459404136e-06,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,7.173157882789383e-06,289.4700622558594,294.1499938964844,291.6634826660156,290.0898132324219,291.146484375,292.7897033691406,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5301804523915052e-05,1.9138595222512045e-11,1.5301784515031613e-05,-3.501391620375216e-05,0.0,0.0,0.0,-8.619061554782093e-05,60.0,1.1870269775390625,-0.0,-1.5962993080154142e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,1.4360383602252114e-06,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,1.5122204786166549e-06,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,1.1169241815878197e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,1.5122185459404136e-06,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,7.173157882789383e-06,289.4700622558594,294.1499938964844,291.6634826660156,290.0898132324219,291.146484375,292.7897033691406,284.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5301804523915052e-05,1.9138595222512045e-11,1.5301784515031613e-05,-3.501391620375216e-05,0.0,0.0,0.0,-8.619061554782093e-05,60.0,1.1870269775390625,-0.0,-1.5962993080154142e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,5.483568656927673e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,5.774473379460687e-07,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,4.265018844762381e-07,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,5.774465989816235e-07,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,2.7390983632358257e-06,289.4700622558594,294.1499938964844,291.5944519042969,290.0738220214844,291.146484375,292.7897033691406,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.843157396157039e-06,7.30825122641221e-12,5.843150120199425e-06,-1.3370370652410202e-05,0.0,0.0,0.0,-3.291279426775873e-05,60.0,1.007351040840149,-0.0,-2.3276025204466144e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,5.483568656927673e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,5.774473379460687e-07,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,4.265018844762381e-07,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,5.774465989816235e-07,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,2.7390983632358257e-06,289.4700622558594,294.1499938964844,291.5944519042969,290.0738220214844,291.146484375,292.7897033691406,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.843157396157039e-06,7.30825122641221e-12,5.843150120199425e-06,-1.3370370652410202e-05,0.0,0.0,0.0,-3.291279426775873e-05,60.0,1.007351040840149,-0.0,-2.3276025204466144e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,3.1853576842877374e-07,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,3.354341515660053e-07,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,2.477512737186771e-07,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,3.3543372524036386e-07,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,1.5911185755612678e-06,289.4700622558594,294.1499938964844,291.5635986328125,290.0659484863281,291.146484375,292.7897033691406,284.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4039683214359684e-06,4.255020381177532e-12,3.403964001336135e-06,-7.782621651131194e-06,0.0,0.0,0.0,-1.917206100188196e-05,60.0,0.9387106895446776,-0.0,-7.854141057146713e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,1.446644404268227e-07,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,1.5233891303978453e-07,299.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,1.1251734122197377e-07,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,1.5233872829867328e-07,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,7.226136062854494e-07,289.4700622558594,294.1499938964844,291.53533935546875,290.0581359863281,291.146484375,292.7897033691406,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5475093277927954e-06,1.934037348674811e-12,1.547507395116554e-06,-3.537095835781656e-06,0.0,0.0,0.0,-8.715753210708499e-06,60.0,0.8752803206443787,-0.0,-1.6199656904542644e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,6.984285594313633e-09,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,7.354803432946255e-09,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,5.432248872949685e-09,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,7.3547941070728484e-09,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,3.4887218447465784e-08,289.4700622558594,294.1499938964844,291.4869079589844,290.0429992675781,291.146484375,292.7897033691406,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.44584625067546e-08,9.312523489976229e-14,7.445837013619895e-08,-1.703539140862631e-07,0.0,0.0,0.0,-4.19400748796761e-07,60.0,0.7756730914115906,-0.0,-3.775950059082319e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,6.984285594313633e-09,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,7.354803432946255e-09,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,5.432248872949685e-09,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,7.3547941070728484e-09,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,3.4887218447465784e-08,289.4700622558594,294.1499938964844,291.4869079589844,290.0429992675781,291.146484375,292.7897033691406,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.44584625067546e-08,9.312523489976229e-14,7.445837013619895e-08,-1.703539140862631e-07,0.0,0.0,0.0,-4.19400748796761e-07,60.0,0.7756730914115906,-0.0,-3.775950059082319e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,4.220146898603616e-09,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,4.444026480143748e-09,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,3.2823526119329927e-09,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,4.4440211510732305e-09,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,2.10800639166564e-08,289.4700622558594,294.1499938964844,291.45001220703125,290.028564453125,291.146484375,292.7897033691406,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.505437445345706e-08,5.6335493859921085e-14,4.50543176100382e-08,-1.03037031351505e-07,0.0,0.0,0.0,-2.537708496674896e-07,60.0,0.7180702090263367,-0.0,-1.378597208331005e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,4.220146898603616e-09,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,4.444026480143748e-09,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,3.2823526119329927e-09,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,4.4440211510732305e-09,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,2.10800639166564e-08,289.4700622558594,294.1499938964844,291.45001220703125,290.028564453125,291.146484375,292.7897033691406,285.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.505437445345706e-08,5.6335493859921085e-14,4.50543176100382e-08,-1.03037031351505e-07,0.0,0.0,0.0,-2.537708496674896e-07,60.0,0.7180702090263367,-0.0,-1.378597208331005e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,1.8295405190826841e-09,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,1.9265979922522547e-09,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,1.422982953691587e-09,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,1.9265955497616e-09,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,9.138741319247856e-09,289.4700622558594,294.1499938964844,291.4195251464844,290.013671875,291.146484375,292.7897033691406,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9821404961817283e-08,2.4716816118233904e-14,1.9821380092821528e-08,-4.5141682392113593e-08,0.0,0.0,0.0,-1.1159863788634541e-07,60.0,0.6662712097167969,-0.0,-2.590993549131487e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,1.8295405190826841e-09,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,1.9265979922522547e-09,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,1.422982953691587e-09,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,1.9265955497616e-09,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,9.138741319247856e-09,289.4700622558594,294.1499938964844,291.4195251464844,290.013671875,291.146484375,292.7897033691406,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9821404961817283e-08,2.4716816118233904e-14,1.9821380092821528e-08,-4.5141682392113593e-08,0.0,0.0,0.0,-1.1159863788634541e-07,60.0,0.6662712097167969,-0.0,-2.590993549131487e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,7.112463396019564e-10,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,7.489781017611105e-10,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,5.53194323682504e-10,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,7.489771580715399e-10,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,3.5527478736696594e-09,289.4700622558594,294.1499938964844,291.3898620605469,289.9969787597656,291.146484375,292.7897033691406,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.707578575377738e-09,9.614802274390388e-15,7.707568805415121e-09,-1.7551917252944804e-08,0.0,0.0,0.0,-4.339381121098995e-08,60.0,0.6179303526878357,-0.0,-3.9158167715443794e-18,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,7.112463396019564e-10,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92901611328125,0.0,0.0,7.489781017611105e-10,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,5.53194323682504e-10,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,7.489771580715399e-10,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,3.5527478736696594e-09,289.4700622558594,294.1499938964844,291.3898620605469,289.9969787597656,291.146484375,292.7897033691406,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.707578575377738e-09,9.614802274390388e-15,7.707568805415121e-09,-1.7551917252944804e-08,0.0,0.0,0.0,-4.339381121098995e-08,60.0,0.6179303526878357,-0.0,-3.9158167715443794e-18,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,4.2956210810629614e-10,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,4.5235046264302525e-10,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,3.341054932715082e-10,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,4.5234987977593727e-10,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,2.145706279321757e-09,289.4695129394531,294.1499938964844,291.3753356933594,289.988037109375,291.14666748046875,292.7895812988281,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.659634900150422e-09,5.782880701669978e-15,4.659629126990694e-09,-1.0610222922480261e-08,0.0,0.0,0.0,-2.6237103156745444e-08,60.0,0.5933519601821899,-0.0,-1.428348391591507e-18,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,2.5712323936666337e-10,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,2.7076366149181297e-10,299.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,1.9998572242663207e-10,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,2.707633284249056e-10,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,1.284356732078606e-09,289.4692077636719,294.1499938964844,291.3609924316406,289.97869873046875,291.1467590332031,292.7895202636719,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.788170361256448e-09,3.482177010117899e-15,2.788166808542769e-09,-6.3485265933138635e-09,0.0,0.0,0.0,-1.5701516531407833e-08,60.0,0.5711957216262817,-0.0,-5.117582919167172e-19,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,8.749865415547119e-11,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,9.214047580474728e-11,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,6.805483954153145e-11,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,9.214035784355088e-11,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832702636719,0.0,0.0,4.3706466223980556e-10,289.4688720703125,294.1499938964844,291.3329772949219,289.95904541015625,291.1468811035156,292.7894287109375,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.47906086956607e-10,1.1886462053214064e-15,9.479048657112799e-10,-2.1590542687022207e-09,0.0,0.0,0.0,-5.340552888810635e-09,60.0,0.5306382775306702,-0.0,-5.926318696529974e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,8.749865415547119e-11,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,9.214047580474728e-11,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,6.805483954153145e-11,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835754394531,0.0,0.0,9.214035784355088e-11,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832702636719,0.0,0.0,4.3706466223980556e-10,289.4688720703125,294.1499938964844,291.3329772949219,289.95904541015625,291.1468811035156,292.7894287109375,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.47906086956607e-10,1.1886462053214064e-15,9.479048657112799e-10,-2.1590542687022207e-09,0.0,0.0,0.0,-5.340552888810635e-09,60.0,0.5306382775306702,-0.0,-5.926318696529974e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,1.5350640680464325e-12,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,1.616499577423991e-12,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.193944574283401e-12,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,1.6164975174398633e-12,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,7.667801289745757e-12,289.4687805175781,294.1499938964844,291.3057861328125,289.93817138671875,291.1469116210937,292.7894287109375,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8758142608654715e-11,2.9479625152981336e-17,1.8758113118355624e-11,-4.0731539668881205e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4924281537532806,-0.0,-1.8240437858694656e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,1.5350640680464325e-12,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,1.616499577423991e-12,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.193944574283401e-12,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,1.6164975174398633e-12,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,7.667801289745757e-12,289.4687805175781,294.1499938964844,291.3057861328125,289.93817138671875,291.1469116210937,292.7894287109375,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8758142608654715e-11,2.9479625152981336e-17,1.8758113118355624e-11,-4.0731539668881205e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.4924281537532806,-0.0,-1.8240437858694656e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,7.675320340232161e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,8.082497887119955e-13,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,5.969722871417005e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,8.082487587199316e-13,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,3.833900644872879e-12,289.4687805175781,294.1499938964844,291.27947998046875,289.916259765625,291.1469116210937,292.7894287109375,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.303087384309293e-12,-1.5179877625452554e-17,8.303102129458839e-12,-1.8339215562823696e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.4621002376079559,-0.0,-4.560109464673664e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,7.675320340232161e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,8.082497887119955e-13,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,5.969722871417005e-13,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,8.082487587199316e-13,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,3.833900644872879e-12,289.4687805175781,294.1499938964844,291.27947998046875,289.916259765625,291.1469116210937,292.7894287109375,285.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.303087384309293e-12,-1.5179877625452554e-17,8.303102129458839e-12,-1.8339215562823696e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.4621002376079559,-0.0,-4.560109464673664e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.2540588378906,289.8935241699219,291.1469116210937,292.7894287109375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.758897698993071e-12,1.3088889941190997e-17,5.758884688567001e-12,-1.0639251632471591e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4331510066986084,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.2540588378906,289.8935241699219,291.1469116210937,292.7894287109375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.758897698993071e-12,1.3088889941190997e-17,5.758884688567001e-12,-1.0639251632471591e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4331510066986084,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,5.116880226821441e-13,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,5.38833192474664e-13,299.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,3.979815337961518e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,5.388324877432515e-13,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,2.5559337632485857e-12,289.4687805175781,294.1499938964844,291.2416687011719,289.88189697265625,291.1469116210937,292.7894287109375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.922282149678574e-13,8.387839713136765e-18,3.922198124010208e-13,-3.646766916221012e-12,0.0,0.0,0.0,0.0,60.0,0.4196620285511017,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.2295227050781,289.8701171875,291.1469116210937,292.7894287109375,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810746703863744e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4066510796546936,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.2059020996094,289.8462219238281,291.1469116210937,292.7894287109375,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810747531044358e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3815488815307617,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.2059020996094,289.8462219238281,291.1469116210937,292.7894287109375,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810747531044358e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3815488815307617,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.1831970214844,289.822021484375,291.1469116210937,292.7894287109375,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.76942873384416e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.3584485054016113,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.1831970214844,289.822021484375,291.1469116210937,292.7894287109375,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.76942873384416e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.3584485054016113,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.16143798828125,289.7977294921875,291.1469116210937,292.7894287109375,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.337256908416748,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.16143798828125,289.7977294921875,291.1469116210937,292.7894287109375,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.337256908416748,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.1406555175781,289.7734680175781,291.1469116210937,292.7894287109375,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.3180010020732879,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.1406555175781,289.7734680175781,291.1469116210937,292.7894287109375,285.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.3180010020732879,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.1306457519531,289.76141357421875,291.1469116210937,292.7894287109375,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.3092791140079498,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.120849609375,289.7494506835937,291.1469116210937,292.7894287109375,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151015273009714e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.300745815038681,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.10205078125,289.725830078125,291.1469116210937,292.7894287109375,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,2.207620804911548e-12,5.109695235038596e-18,-2.207625792241541e-12,2.3716903007481305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2835588157176971,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.10205078125,289.725830078125,291.1469116210937,292.7894287109375,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,2.207620804911548e-12,5.109695235038596e-18,-2.207625792241541e-12,2.3716903007481305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2835588157176971,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.0842590332031,289.7027893066406,291.1469116210937,292.7894287109375,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.2658611834049225,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
