time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.0842590332031,289.7027893066406,291.1469116210937,292.7894287109375,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.2658611834049225,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.0675048828125,289.6805419921875,291.1469116210937,292.7894287109375,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769429561024771e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.2503833770751953,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.0675048828125,289.6805419921875,291.1469116210937,292.7894287109375,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769429561024771e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.2503833770751953,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.0517578125,289.6592102050781,291.1469116210937,292.7894287109375,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769429561024771e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.2353305965662002,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,291.0517578125,289.6592102050781,291.1469116210937,292.7894287109375,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769429561024771e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.2353305965662002,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.0443115234375,289.6489562988281,291.1469116210937,292.7894287109375,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810750012586197e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2282456308603286,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.037109375,289.6390075683594,291.1469116210937,292.7894287109375,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810750839766808e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2213131785392761,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.0235290527344,289.6200866699219,291.1469116210937,292.7893981933594,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.2078379094600677,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.0235290527344,289.6200866699219,291.1469116210937,292.7893981933594,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.2078379094600677,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.01104736328125,289.6026611328125,291.1469116210937,292.7893981933594,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1952562034130096,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,291.01104736328125,289.6026611328125,291.1469116210937,292.7893981933594,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1952562034130096,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.9996643066406,289.5868530273437,291.1469116210937,292.7893981933594,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1834365576505661,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.9996643066406,289.5868530273437,291.1469116210937,292.7893981933594,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1834365576505661,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9894104003906,289.5729064941406,291.1469116210937,292.7893981933594,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1723288595676422,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9894104003906,289.5729064941406,291.1469116210937,292.7893981933594,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1723288595676422,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9847106933594,289.566650390625,291.1469116210937,292.7893981933594,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192338206112976e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1671233475208282,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.9803161621094,289.5609130859375,291.1469116210937,292.7893981933594,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1620272845029831,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9723815917969,289.5511169433594,291.1469116210937,292.7893981933594,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.152148887515068,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9723815917969,289.5511169433594,291.1469116210937,292.7893981933594,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.152148887515068,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9656066894531,289.5436706542969,291.1469116210937,292.7893981933594,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1429005414247512,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9656066894531,289.5436706542969,291.1469116210937,292.7893981933594,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1429005414247512,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.96002197265625,289.5387268066406,291.1469116210937,292.7893981933594,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1342311948537826,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.96002197265625,289.5387268066406,291.1469116210937,292.7893981933594,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.1342311948537826,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9556579589844,289.5364990234375,291.1469116210937,292.7893981933594,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1261081397533416,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9556579589844,289.5364990234375,291.1469116210937,292.7893981933594,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1261081397533416,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9539489746094,289.5364685058594,291.1468811035156,292.7893981933594,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769429561024771e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1223034784197807,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.9525146484375,289.53717041015625,291.1468811035156,292.7893981933594,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810750012586197e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1185934916138649,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9506225585937,289.5408630371094,291.1468811035156,292.7893981933594,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1113311424851417,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.9506225585937,289.5408630371094,291.1468811035156,292.7893981933594,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1113311424851417,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5477905273437,291.1468811035156,292.7893981933594,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1045658215880394,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5477905273437,291.1468811035156,292.7893981933594,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.1045658215880394,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.55670166015625,291.1468811035156,292.7893981933594,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0982398018240928,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.55670166015625,291.1468811035156,292.7893981933594,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0982398018240928,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.566162109375,291.1468811035156,292.7893981933594,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0924817472696304,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.566162109375,291.1468811035156,292.7893981933594,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0924817472696304,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5710754394531,291.1468811035156,292.7893981933594,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0898050516843795,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5761108398437,291.1468811035156,292.7893981933594,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0872115865349769,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5865478515625,291.1468811035156,292.7893981933594,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0822004675865173,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5865478515625,291.1468811035156,292.7893981933594,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0822004675865173,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.597412109375,291.1468811035156,292.7893981933594,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0774928703904151,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.597412109375,291.1468811035156,292.7893981933594,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0774928703904151,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
