time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6086730957031,291.1468811035156,292.7893981933594,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0731120482087135,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6086730957031,291.1468811035156,292.7893981933594,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0731120482087135,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6202392578125,291.1468811035156,292.7893981933594,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0690000429749488,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6202392578125,291.1468811035156,292.7893981933594,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0690000429749488,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6261291503906,291.1468811035156,292.7893981933594,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670618638396263,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-5.116880226821441e-13,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-5.38833192474664e-13,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-3.979815337961518e-13,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-5.388324877432515e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-2.5559337632485857e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6321105957031,291.1468811035156,292.7893981933594,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.270363146956612e-12,8.573924745278532e-18,3.270354473339232e-12,-1.2578412703773134e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0651770234107971,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6441955566406,291.1468811035156,292.7893981933594,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0615231618285179,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6441955566406,291.1468811035156,292.7893981933594,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0615231618285179,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6565246582031,291.1468811035156,292.7893981933594,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0581275299191474,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6565246582031,291.1468811035156,292.7893981933594,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0581275299191474,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.66900634765625,291.1468811035156,292.7893981933594,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0549489520490169,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.66900634765625,291.1468811035156,292.7893981933594,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0549489520490169,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6815795898437,291.1468811035156,292.7893981933594,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.76942873384416e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0519783608615398,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6815795898437,291.1468811035156,292.7893981933594,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.76942873384416e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0519783608615398,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6878967285156,291.1468811035156,292.7893981933594,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.19233572457114e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0506109334528446,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6942443847656,291.1468811035156,292.7893981933594,285.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192336551751753e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0492628924548625,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-5.116880226821441e-13,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-5.38833192474664e-13,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-3.979815337961518e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-5.388324877432515e-13,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-2.5559337632485857e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7069091796875,291.1468811035156,292.7893981933594,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.925869170364528e-12,1.1233654521771338e-17,5.925857894661935e-12,-5.594821914783887e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0466705597937107,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-5.116880226821441e-13,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-5.38833192474664e-13,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-3.979815337961518e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-5.388324877432515e-13,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-2.5559337632485857e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7069091796875,291.1468811035156,292.7893981933594,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.925869170364528e-12,1.1233654521771338e-17,5.925857894661935e-12,-5.594821914783887e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0466705597937107,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7195739746094,291.1469116210937,292.7894287109375,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334897390526e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441180281341075,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7195739746094,291.1469116210937,292.7894287109375,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334897390526e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441180281341075,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.732177734375,291.1469116210937,292.7894287109375,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334070209917e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419894270598888,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.732177734375,291.1469116210937,292.7894287109375,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334070209917e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0419894270598888,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7446594238281,291.1469116210937,292.7894287109375,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334897390526e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0399317145347595,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7446594238281,291.1469116210937,292.7894287109375,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334897390526e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0399317145347595,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7508544921875,291.1469116210937,292.7894287109375,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0388708747923374,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.75701904296875,291.1469116210937,292.7894287109375,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0378284528851509,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7691650390625,291.1469116210937,292.7894287109375,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.035792838782072,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7691650390625,291.1469116210937,292.7894287109375,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.035792838782072,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.78106689453125,291.1469116210937,292.7894287109375,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769427079482933e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0338414534926414,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.78106689453125,291.1469116210937,292.7894287109375,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769427079482933e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0338414534926414,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.792724609375,291.1469116210937,292.7894287109375,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0319548770785331,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.792724609375,291.1469116210937,292.7894287109375,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151014445829102e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0319548770785331,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8040466308594,291.1469116210937,292.7894287109375,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810746703863744e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301874112337827,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8040466308594,291.1469116210937,292.7894287109375,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810746703863744e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301874112337827,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8095703125,291.1469116210937,292.7894287109375,285.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810747531044358e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0293339751660823,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8149719238281,291.1469116210937,292.7894287109375,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192334897390526e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0285014938563108,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8255310058594,291.1469116210937,292.7894287109375,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810748358224969e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0268823429942131,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8255310058594,291.1469116210937,292.7894287109375,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810748358224969e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0268823429942131,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8356018066406,291.1469116210937,292.7894287109375,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810749185405585e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253519713878631,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8356018066406,291.1469116210937,292.7894287109375,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810749185405585e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253519713878631,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
