time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.84521484375,291.1469116210937,292.7894287109375,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0239069703966379,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.84521484375,291.1469116210937,292.7894287109375,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0239069703966379,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.854248046875,291.1469116210937,292.7893981933594,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0225432366132736,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.854248046875,291.1469116210937,292.7893981933594,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0225432366132736,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.85858154296875,291.1469116210937,292.7893981933594,285.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0219026207923889,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8627319335937,291.1469116210937,292.7893981933594,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0212773997336626,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8705749511719,291.1469116210937,292.7893981933594,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.02007357776165,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8705749511719,291.1469116210937,292.7893981933594,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.02007357776165,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.87774658203125,291.1469116210937,292.7894287109375,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0189317781478166,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.87774658203125,291.1469116210937,292.7894287109375,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.15101692737094e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0189317781478166,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8829650878906,291.1469116210937,292.7894287109375,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.017825424671173,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8829650878906,291.1469116210937,292.7894287109375,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.017825424671173,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.88507080078125,291.1469116210937,292.7894287109375,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0167572293430566,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.88507080078125,291.1469116210937,292.7894287109375,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151016100190327e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0167572293430566,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,5.116880226821441e-13,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,5.38833192474664e-13,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,3.979815337961518e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,5.388324877432515e-13,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,2.5559337632485857e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8850402832031,291.1469116210937,292.7894287109375,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,2.263277889755222e-12,5.728109523053653e-18,-2.2632837444469533e-12,6.902136197653452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0162496324628591,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8843078613281,291.1469116210937,292.7894287109375,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810749185405585e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157899521291255,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8808288574219,291.1469116210937,292.7893981933594,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148113723844289,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8808288574219,291.1469116210937,292.7893981933594,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0148113723844289,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8778076171875,291.1469116210937,292.7893981933594,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0143086910247802,-0.0,-5.0668708505668605e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.8749084472656,291.1469116210937,292.7893981933594,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810750012586197e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0139137608930468,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8667297363281,291.1469116210937,292.7893981933594,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0130750080570578,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8667297363281,291.1469116210937,292.7893981933594,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0130750080570578,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.85650634765625,291.1469116210937,292.7893981933594,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.012293473817408,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.85650634765625,291.1469116210937,292.7893981933594,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.012293473817408,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.8507080078125,291.1469116210937,292.7893981933594,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.8702118686804194e-12,1.1852072118508845e-17,5.870200159296957e-12,-7.276298487346455e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0119536872953176,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.844482421875,291.1469116210937,292.7893981933594,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.159048760428829e-12,9.810753321308646e-18,3.159039002609277e-12,-4.620794632342884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115925138816237,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.830810546875,291.1469116210937,292.7893981933594,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151021063274002e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0108935898169875,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.830810546875,291.1469116210937,292.7893981933594,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151021063274002e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0108935898169875,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.81573486328125,291.1469116210937,292.7893981933594,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769433696927834e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0102682337164878,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.81573486328125,291.1469116210937,292.7893981933594,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769433696927834e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0102682337164878,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7994689941406,291.1469116210937,292.7893981933594,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.15102023609339e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0096571268513798,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7994689941406,291.1469116210937,292.7893981933594,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.15102023609339e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0096571268513798,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7822265625,291.1469116210937,292.7893981933594,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.1923398604742e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091099962592124,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7822265625,291.1469116210937,292.7893981933594,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.1923398604742e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0091099962592124,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7732849121094,291.1469116210937,292.7893981933594,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0088417269289493,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7641906738281,291.1469116210937,292.7893981933594,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0085858050733804,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.74560546875,291.1469116210937,292.7893981933594,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0081048486754298,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.74560546875,291.1469116210937,292.7893981933594,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0081048486754298,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.7335205078125,291.1469116210937,292.7893981933594,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.007807532325387,-0.0,-1.964785083634201e-34,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7266845703125,291.1469116210937,292.7893981933594,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0076403100974857,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7076110839844,291.1469116210937,292.7893981933594,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0072074998170137,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
