time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.7076110839844,291.1469116210937,292.7893981933594,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769432042566609e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0072074998170137,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6886291503906,291.1469116210937,292.7893981933594,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0068192780017852,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6886291503906,291.1469116210937,292.7893981933594,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0068192780017852,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6792297363281,291.1469116210937,292.7893981933594,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0066425371915102,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6699523925781,291.1469116210937,292.7893981933594,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151019408912777e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0064702788367867,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6517639160156,291.1469116210937,292.7893981933594,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0061290035955607,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6517639160156,291.1469116210937,292.7893981933594,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151018581732164e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0061290035955607,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.63433837890625,291.1469116210937,292.7893981933594,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0057898140512406,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.63433837890625,291.1469116210937,292.7893981933594,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0057898140512406,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6178283691406,291.1469116210937,292.7893981933594,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.005462800618261,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.6178283691406,291.1469116210937,292.7893981933594,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.005462800618261,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6025085449219,291.1469116210937,292.7893981933594,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0051290723495185,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.6025085449219,291.1469116210937,292.7893981933594,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0051290723495185,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5953369140625,291.1469116210937,292.7893981933594,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0049771885387599,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.58856201171875,291.1469116210937,292.7893981933594,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0048290360718965,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5762023925781,291.1468811035156,292.7893981933594,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045537389814853,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,-2.5584401134107204e-13,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,-2.69416596237332e-13,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,-1.989907668980759e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,-2.6941624387162577e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,-1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5762023925781,291.1468811035156,292.7893981933594,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.214705845272503e-12,9.192337378932364e-18,3.214696737974254e-12,-2.9393178429398814e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045537389814853,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.56842041015625,291.1468811035156,292.7893981933594,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0043515157885849,-0.0,-5.066576999879666e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5656433105469,291.1469116210937,292.7893981933594,285.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769430388205384e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0042728777043521,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5571594238281,291.1469116210937,292.7893981933594,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0040115308947861,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5571594238281,291.1469116210937,292.7893981933594,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.035425743905868e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0040115308947861,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5509033203125,291.1468811035156,292.7893981933594,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.207620804911548e-12,5.10969813017074e-18,-2.207625792241541e-12,2.3716903007481305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037877992726862,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5509033203125,291.1468811035156,292.7893981933594,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,2.207620804911548e-12,5.10969813017074e-18,-2.207625792241541e-12,2.3716903007481305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037877992726862,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,0.0,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,0.0,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0,289.4687805175781,294.1499938964844,290.95001220703125,289.5486755371094,291.1468811035156,292.7893981933594,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03542628600695e-13,7.151017754551552e-18,5.035354728663566e-13,-2.838138253059841e-13,0.0,0.0,0.0,0.0,60.0,0.0036934299860149,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,5.116880226821441e-13,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,5.38833192474664e-13,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,3.979815337961518e-13,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,5.388324877432515e-13,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,2.5559337632485857e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.547119140625,291.1468811035156,292.7893981933594,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,2.263277889755222e-12,5.728111177414878e-18,-2.2632837444469533e-12,6.902136197653452e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035779546014964,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5459899902344,291.1468811035156,292.7893981933594,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0033717807382345,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,2.5584401134107204e-13,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,2.69416596237332e-13,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,1.989907668980759e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,2.6941624387162577e-13,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,1.2779668816242928e-12,289.4687805175781,294.1499938964844,290.95001220703125,289.5459899902344,291.1468811035156,292.7893981933594,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.478854082317491e-13,7.769431215385996e-18,4.478776290811616e-13,-1.965290560498878e-12,0.0,0.0,0.0,0.0,60.0,0.0033717807382345,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,1.139529248739279e-09,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,1.1999814475416315e-09,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,8.86304862834919e-10,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,1.1999800042516995e-09,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,5.692064597440094e-09,289.4687805175781,294.1499938964844,290.95001220703125,289.5477905273437,291.1469116210937,292.7893981933594,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138650085091742e-08,1.5190241642662472e-14,1.2138634986058603e-08,-2.7778765954167284e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0031243364792317,-0.0,-1.005155386942896e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,1.139529248739279e-09,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,1.1999814475416315e-09,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,8.86304862834919e-10,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,1.1999800042516995e-09,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,5.692064597440094e-09,289.4687805175781,294.1499938964844,290.95001220703125,289.5477905273437,291.1469116210937,292.7893981933594,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2138650085091742e-08,1.5190241642662472e-14,1.2138634986058603e-08,-2.7778765954167284e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0031243364792317,-0.0,-1.005155386942896e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,5.484604770344959e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,5.775564204668626e-08,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,4.265824671279007e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,5.775556743969901e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,2.739615752034297e-07,289.4671325683594,294.1499938964844,290.9432067871094,289.54803466796875,291.1474304199219,292.7890625,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.844618726769113e-07,7.309735499186344e-13,5.84461190555885e-07,-1.3373476122069403e-06,0.0,0.0,0.0,-3.2920943340286613e-06,60.0,-0.0050963973626494,-0.0,-2.328482391167168e-14,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,5.484604770344959e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,5.775564204668626e-08,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,4.265824671279007e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,5.775556743969901e-08,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,2.739615752034297e-07,289.4671325683594,294.1499938964844,290.9432067871094,289.54803466796875,291.1474304199219,292.7890625,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.844618726769113e-07,7.309735499186344e-13,5.84461190555885e-07,-1.3373476122069403e-06,0.0,0.0,0.0,-3.2920943340286613e-06,60.0,-0.0050963973626494,-0.0,-2.328482391167168e-14,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,1.386185886076419e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,1.459723364405363e-07,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,1.0781498360756816e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,1.45972151699425e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,6.92413948399917e-07,289.4671325683594,294.1499938964844,290.92340087890625,289.5423889160156,291.1474304199219,292.7890625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4778403283344232e-06,1.848186968050891e-12,1.477838395658182e-06,-3.3811147659434937e-06,0.0,0.0,0.0,-8.324117516167462e-06,60.0,0.0049873273819684,-0.0,-1.487391210631267e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,1.386185886076419e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,1.459723364405363e-07,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,1.0781498360756816e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,1.45972151699425e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,6.92413948399917e-07,289.4671325683594,294.1499938964844,290.92340087890625,289.5423889160156,291.1474304199219,292.7890625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4778403283344232e-06,1.848186968050891e-12,1.477838395658182e-06,-3.3811147659434937e-06,0.0,0.0,0.0,-8.324117516167462e-06,60.0,0.0049873273819684,-0.0,-1.487391210631267e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,4.347521382896957e-07,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,4.5781584390169883e-07,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,3.381422288839531e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,4.578152470458008e-07,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,2.1716311948694056e-06,289.4671630859375,294.1499938964844,290.9089050292969,289.5374755859375,291.1474304199219,292.7890625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.634708602679893e-06,5.796263642665611e-12,4.634702690964332e-06,-1.06038132798858e-05,0.0,0.0,0.0,-2.610562660265714e-05,60.0,0.0212955866008996,-0.0,-1.4630720680114397e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,6.448026397265494e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,6.790095312680933e-07,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,5.015156148147071e-07,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,6.790086786168104e-07,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,3.220854750907165e-06,289.4671630859375,294.1499938964844,290.8914794921875,289.5311889648437,291.1474304199219,292.7890930175781,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.880658020236297e-06,8.603460825706843e-12,6.88064938003663e-06,-1.57379727170337e-05,0.0,0.0,0.0,-3.8755228160880506e-05,60.0,0.0337694138288497,-0.0,-3.2183693644133315e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.8628683164934048e-06,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,1.961693897101213e-06,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,1.4489046407106798e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,1.961691395990784e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,9.305216735810973e-06,289.4672546386719,294.1499938964844,290.848388671875,289.5147705078125,291.1472473144531,292.7892150878906,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9848928786814213e-05,2.4826146347023403e-11,1.9848903320962563e-05,-4.541939415503293e-05,0.0,0.0,0.0,-0.0001118033978855,60.0,0.0985866338014602,-0.0,-2.686250874517349e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,1.8628683164934048e-06,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9268493652344,0.0,0.0,1.961693897101213e-06,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,1.4489046407106798e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,1.961691395990784e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,9.305216735810973e-06,289.4672546386719,294.1499938964844,290.848388671875,289.5147705078125,291.1472473144531,292.7892150878906,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9848928786814213e-05,2.4826146347023403e-11,1.9848903320962563e-05,-4.541939415503293e-05,0.0,0.0,0.0,-0.0001118033978855,60.0,0.0985866338014602,-0.0,-2.686250874517349e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9235534667969,0.0,0.0,3.2199877750827e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,3.390808842596016e-06,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194702148437,0.0,0.0,2.504447138562682e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,3.3908045224961825e-06,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,1.6084166418295354e-05,289.4674072265625,294.1499938964844,290.80645751953125,289.49810791015625,291.14697265625,292.78936767578125,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4309141483390704e-05,4.291225361163775e-11,3.430909782764502e-05,-7.850799738662317e-05,0.0,0.0,0.0,-0.00019325366884,60.0,0.1738767623901367,-0.0,-8.025843878378679e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,3.777507572522154e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,3.97790518036345e-06,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,2.938076022473979e-06,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,3.9779001781425904e-06,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,1.8869035557145253e-05,289.467529296875,294.1499938964844,290.79498291015625,289.49346923828125,291.14678955078125,292.7894897460937,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.024958616355434e-05,5.034231018163915e-11,4.024953523185104e-05,-9.210121788783e-05,0.0,0.0,0.0,-0.0002267145173391,60.0,0.2060915231704712,-0.0,-1.1045692832611916e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,6.484897312475368e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,6.828922323620645e-06,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,5.043833880336024e-06,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,6.8289136834209785e-06,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,3.239271973143332e-05,289.46795654296875,294.1499938964844,290.7322082519531,289.46759033203125,291.1459045410156,292.78985595703125,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.909706280566752e-05,8.64233337671827e-11,6.909697549417615e-05,-0.0001581114775035,0.0,0.0,0.0,-0.000389204127714,60.0,0.3574245870113373,-0.0,-3.2552807671670776e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
