time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,6.484897312475368e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,6.828922323620645e-06,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,5.043833880336024e-06,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,6.8289136834209785e-06,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829040527344,0.0,0.0,3.239271973143332e-05,289.46795654296875,294.1499938964844,290.7322082519531,289.46759033203125,291.1459045410156,292.78985595703125,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.909706280566752e-05,8.64233337671827e-11,6.909697549417615e-05,-0.0001581114775035,0.0,0.0,0.0,-0.000389204127714,60.0,0.3574245870113373,-0.0,-3.2552807671670776e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,9.99800340650836e-06,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,1.0528399798204193e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,7.7762633736711e-06,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,1.0528386155783664e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,4.994104529032484e-05,289.46844482421875,294.1499938964844,290.6609191894531,289.4374694824219,291.1443176269531,292.78973388671875,285.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001065297110471,1.3324229219957568e-10,0.0001065295728039,-0.0002437666553305,0.0,0.0,0.0,-0.0006000516586937,60.0,0.5613840222358704,-0.0,-7.73764496919682e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,9.99800340650836e-06,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,1.0528399798204193e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,7.7762633736711e-06,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,1.0528386155783664e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,4.994104529032484e-05,289.46844482421875,294.1499938964844,290.6609191894531,289.4374694824219,291.1443176269531,292.78973388671875,285.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001065297110471,1.3324229219957568e-10,0.0001065295728039,-0.0002437666553305,0.0,0.0,0.0,-0.0006000516586937,60.0,0.5613840222358704,-0.0,-7.73764496919682e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,1.123738275055075e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,1.183352833322715e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,8.740229532122612e-06,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,1.183351287181722e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,5.613187022390776e-05,289.4687805175781,294.1499938964844,290.62237548828125,289.4208984375,291.1435852050781,292.7899780273437,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197364399558,1.4976035689340248e-10,0.0001197362871607,-0.0002739862829912,0.0,0.0,0.0,-0.0006744412821717,60.0,0.6509851217269897,-0.0,-9.774906439830031e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,1.5646566680516116e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305725097656,0.0,0.0,1.6476618839078583e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,1.2169611181889197e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,1.6476598830195144e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,7.815619028406218e-05,289.4681091308594,294.1499938964844,290.58203125,289.4034118652344,291.1406555175781,292.785888671875,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667166216066,2.0852092275092102e-10,0.0001667164178797,-0.0003814887895714,0.0,0.0,0.0,-0.0009390674531459,60.0,0.8927249312400818,-0.0,-1.8950483404722718e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,2.504688563931268e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,2.637562829477247e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,1.9481007257127203e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.888427734375,0.0,0.0,2.6375595552963205e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001251117500942,289.4632873535156,294.1499938964844,290.4964599609375,289.36578369140625,291.1343688964844,292.7709350585937,285.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668781089596,3.3379815578271627e-10,0.0002668777597136,-0.0006106832879595,0.0,0.0,0.0,-0.0015032495139166,60.0,1.4443409442901611,-0.0,-4.856123059227002e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,2.504688563931268e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,2.637562829477247e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,1.9481007257127203e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.888427734375,0.0,0.0,2.6375595552963205e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001251117500942,289.4632873535156,294.1499938964844,290.4964599609375,289.36578369140625,291.1343688964844,292.7709350585937,285.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668781089596,3.3379815578271627e-10,0.0002668777597136,-0.0006106832879595,0.0,0.0,0.0,-0.0015032495139166,60.0,1.4443409442901611,-0.0,-4.856123059227002e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,9.003237209981307e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,9.480860899202526e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.002551865298301e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,9.480848530074582e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0004497209156397,289.4608764648437,294.1499938964844,290.40509033203125,289.32489013671875,291.1286926269531,292.7508239746094,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003144454967696,4.6064829728464924e-10,0.0003144450311083,-0.0008966070017777,0.0,0.0,0.0,-0.0018275086767971,60.0,1.791508674621582,-0.0,-6.274505892633897e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,9.003237209981307e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,9.480860899202526e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0261535644531,0.0,0.0,7.002551865298301e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892517089844,0.0,0.0,9.480848530074582e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0004497209156397,289.4608764648437,294.1499938964844,290.40509033203125,289.32489013671875,291.1286926269531,292.7508239746094,285.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003144454967696,4.6064829728464924e-10,0.0003144450311083,-0.0008966070017777,0.0,0.0,0.0,-0.0018275086767971,60.0,1.791508674621582,-0.0,-6.274505892633897e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,4.564680784824304e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,4.806838114745915e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,3.550324618117884e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,4.806831930181943e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,0.0002280105109093,289.4521484375,294.1499938964844,290.308837890625,289.2810974121094,291.0837097167969,292.70849609375,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000728179118596,8.50524317641543e-10,0.0007281783036887,-0.0015078631695359,0.0,0.0,0.0,-0.0040646991692483,60.0,3.579097509384156,-0.0,-1.612882805090976e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,4.564680784824304e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,4.806838114745915e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,3.550324618117884e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,4.806831930181943e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,0.0002280105109093,289.4521484375,294.1499938964844,290.308837890625,289.2810974121094,291.0837097167969,292.70849609375,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000728179118596,8.50524317641543e-10,0.0007281783036887,-0.0015078631695359,0.0,0.0,0.0,-0.0040646991692483,60.0,3.579097509384156,-0.0,-1.612882805090976e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.009575296659024e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.487534407526256e-05,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,7.007480598986149e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,9.487522765994072e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0004500376526266,289.45849609375,294.1499938964844,290.2085876464844,289.2347412109375,291.0487060546875,292.6112365722656,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611150017008,1.1865824989243379e-09,0.0009611138375476,-0.0021584269125014,0.0,0.0,0.0,-0.0054066693410277,60.0,4.405837535858154,-0.0,-6.283337228296659e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.009575296659024e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.487534407526256e-05,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,7.007480598986149e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,9.487522765994072e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0004500376526266,289.45849609375,294.1499938964844,290.2085876464844,289.2347412109375,291.0487060546875,292.6112365722656,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611150017008,1.1865824989243379e-09,0.0009611138375476,-0.0021584269125014,0.0,0.0,0.0,-0.0054066693410277,60.0,4.405837535858154,-0.0,-6.283337228296659e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,9.013889939524232e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,9.492078243056312e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,7.010836998233572e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,9.49206660152413e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,0.0004502532538026,289.4427185058594,294.1499938964844,290.1572570800781,289.2107238769531,291.0407409667969,292.581787109375,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604485239833,1.239197744418163e-09,0.0009604473016224,-0.0022974188905209,0.0,0.0,0.0,-0.0054271412082016,60.0,4.9935407638549805,-0.0,-6.289355525268547e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,9.017521369969472e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,9.495902486378328e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,7.013661524979398e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,9.495890844846144e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,0.0004504346870817,289.4269104003906,294.1499938964844,290.10528564453125,289.18621826171875,291.0326538085937,292.5485534667969,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608330437913,1.2844195707018e-09,0.0009608317632228,-0.0024159222375601,0.0,0.0,0.0,-0.0054495483636856,60.0,5.304867744445801,-0.0,-6.294421694974517e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,9.02068568393588e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.499234147369862e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,7.016122253844514e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,9.49922250583768e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004505928664002,289.39520263671875,294.1499938964844,289.999755859375,289.1358947753906,291.01513671875,292.4784851074219,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611711720936,1.323809617481686e-09,0.0009611698333173,-0.0025191407185047,0.0,0.0,0.0,-0.0054690819233655,60.0,5.598537445068359,-0.0,-6.298836296991794e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078369140625,0.0,0.0,9.02068568393588e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,9.499234147369862e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,7.016122253844514e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,9.49922250583768e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004505928664002,289.39520263671875,294.1499938964844,289.999755859375,289.1358947753906,291.01513671875,292.4784851074219,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611711720936,1.323809617481686e-09,0.0009611698333173,-0.0025191407185047,0.0,0.0,0.0,-0.0054690819233655,60.0,5.598537445068359,-0.0,-6.298836296991794e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.019309072755276e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,9.497784776613116e-05,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,7.015051232883707e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,9.497773135080934e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,0.0004505241813603,289.3544311523437,294.1499938964844,289.90582275390625,289.0904541015625,290.9912414550781,292.4148254394531,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468789841979,1.392620574414138e-09,0.0010468777036294,-0.0026143370196223,0.0,0.0,0.0,-0.005931057035923,60.0,5.845378875732422,-0.0,-6.296910726177884e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,9.020989091368392e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.499553561909124e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,7.016357267275453e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,9.499541920376942e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,0.0004506081168074,289.3477478027344,294.1499938964844,289.8929748535156,289.08416748046875,290.9871826171875,292.4037475585937,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552356252446,1.4217347299450012e-09,0.0010552341118454,-0.0026825212407857,0.0,0.0,0.0,-0.0059862434864044,60.0,5.872040271759033,-0.0,-6.299255517205894e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,9.04767875908874e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663330078125,0.0,0.0,9.52765840338543e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,7.037115574348718e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8242492675781,0.0,0.0,9.527646761853248e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0004519413923844,289.31591796875,294.1499938964844,289.7857971191406,289.031494140625,290.9810485839844,292.2878723144531,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641972719691,1.6601838792595911e-09,0.0009641956421546,-0.0034004370681941,0.0,0.0,0.0,-0.005636588204652,60.0,5.48978328704834,-0.0,-6.336581037658108e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,9.04767875908874e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663330078125,0.0,0.0,9.52765840338543e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537353515625,0.0,0.0,7.037115574348718e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8242492675781,0.0,0.0,9.527646761853248e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0004519413923844,289.31591796875,294.1499938964844,289.7857971191406,289.031494140625,290.9810485839844,292.2878723144531,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641972719691,1.6601838792595911e-09,0.0009641956421546,-0.0034004370681941,0.0,0.0,0.0,-0.005636588204652,60.0,5.48978328704834,-0.0,-6.336581037658108e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,9.068918734556064e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.550025424687192e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,7.053635636111721e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,9.55001451075077e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,0.0004530024307314,289.2015991210937,294.1499938964844,289.6791381835937,288.9782409667969,290.91119384765625,292.1354675292969,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015297182835638,2.4889681426998322e-09,0.0015297157224267,-0.0050137611106038,0.0,0.0,0.0,-0.0088545409962534,60.0,6.659512996673584,-0.0,-6.366366278598434e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,9.068918734556064e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,9.550025424687192e-05,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,7.053635636111721e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,9.55001451075077e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,0.0004530024307314,289.2015991210937,294.1499938964844,289.6791381835937,288.9782409667969,290.91119384765625,292.1354675292969,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015297182835638,2.4889681426998322e-09,0.0015297157224267,-0.0050137611106038,0.0,0.0,0.0,-0.0088545409962534,60.0,6.659512996673584,-0.0,-6.366366278598434e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7915344238281,0.0,0.0,9.113850683206692e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,9.597341704647988e-05,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,7.088582788128406e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.597330063115804e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75341796875,0.0,0.0,0.0004552468890324,289.2058410644531,294.1499938964844,289.62628173828125,288.9515686035156,290.8184509277344,292.01788330078125,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009293095790781,2.4425694800100928e-09,0.0009293071343563,-0.0054921684786677,0.0,0.0,0.0,-0.0058154514990746,60.0,8.922863006591797,-0.0,-6.429603871538347e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,9.156276064459234e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,9.642016811994836e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575744628906,0.0,0.0,7.121579983504489e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338562011719,0.0,0.0,9.642005170462652e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,0.0004573660844471,289.1738586425781,294.1499938964844,289.57391357421875,288.9248962402344,290.80621337890625,291.9156188964844,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003431095392443,2.379441976785301e-09,0.0003431071527302,-0.0059123858809471,0.0,0.0,0.0,-0.0028403315227478,60.0,7.444747447967529,-0.0,-6.48960067906046e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75518798828125,0.0,0.0,9.15695636649616e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.642732766224071e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,7.12210894562304e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,9.64272185228765e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0004574001941364,289.1440124511719,294.1499938964844,289.4709777832031,288.8719177246094,290.7726135253906,291.665771484375,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001520748832263,3.567371287260812e-09,0.001520745223388,-0.0078576952219009,0.0,0.0,0.0,-0.0092977061867713,60.0,6.066776752471924,-0.0,-6.490562043381942e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75518798828125,0.0,0.0,9.15695636649616e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,9.642732766224071e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407287597656,0.0,0.0,7.12210894562304e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,9.64272185228765e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0004574001941364,289.1440124511719,294.1499938964844,289.4709777832031,288.8719177246094,290.7726135253906,291.665771484375,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001520748832263,3.567371287260812e-09,0.001520745223388,-0.0078576952219009,0.0,0.0,0.0,-0.0092977061867713,60.0,6.066776752471924,-0.0,-6.490562043381942e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.182926442008466e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406311035156,0.0,0.0,9.670080908108504e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,7.142307731555775e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,9.67006999417208e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,0.0004586975264828,289.1123962402344,294.1499938964844,289.3713073730469,288.8197326660156,290.6784973144531,291.3762512207031,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546196670271,3.321067643113906e-09,0.0009546163491904,-0.0077762966975569,0.0,0.0,0.0,-0.0063404198735952,60.0,7.416854381561279,-0.0,-6.527426421598649e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.182926442008466e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406311035156,0.0,0.0,9.670080908108504e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,7.142307731555775e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,9.67006999417208e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006225585937,0.0,0.0,0.0004586975264828,289.1123962402344,294.1499938964844,289.3713073730469,288.8197326660156,290.6784973144531,291.3762512207031,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546196670271,3.321067643113906e-09,0.0009546163491904,-0.0077762966975569,0.0,0.0,0.0,-0.0063404198735952,60.0,7.416854381561279,-0.0,-6.527426421598649e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,9.162605419987813e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530822753906,0.0,0.0,9.648681589169428e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,7.126501441234723e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,9.648670675233006e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,0.0004576825886033,289.1139831542969,294.1499938964844,289.2757263183594,288.7688293457031,290.6294250488281,291.11474609375,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014987709000706,3.615060251149771e-09,0.0014987672911956,-0.0080050351098179,0.0,0.0,0.0,-0.0092088170349597,60.0,6.116015911102295,-0.0,-6.498564175672072e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,9.162605419987813e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530822753906,0.0,0.0,9.648681589169428e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,7.126501441234723e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,9.648670675233006e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,0.0004576825886033,289.1139831542969,294.1499938964844,289.2757263183594,288.7688293457031,290.6294250488281,291.11474609375,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014987709000706,3.615060251149771e-09,0.0014987672911956,-0.0080050351098179,0.0,0.0,0.0,-0.0092088170349597,60.0,6.116015911102295,-0.0,-6.498564175672072e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73193359375,0.0,0.0,9.163654613075778e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348327636719,0.0,0.0,9.64978607953526e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,7.127317803679034e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.6497758931946e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,0.0004577351210173,289.081787109375,294.1499938964844,289.1851806640625,288.7197570800781,290.546142578125,290.8997802734375,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765154682099,3.104874579662464e-09,0.0009765123832039,-0.0071860738098621,0.0,0.0,0.0,-0.0063525987789034,60.0,6.978020668029785,-0.0,-6.500048499447075e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73193359375,0.0,0.0,9.163654613075778e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348327636719,0.0,0.0,9.64978607953526e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,7.127317803679034e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.6497758931946e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,0.0004577351210173,289.081787109375,294.1499938964844,289.1851806640625,288.7197570800781,290.546142578125,290.8997802734375,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765154682099,3.104874579662464e-09,0.0009765123832039,-0.0071860738098621,0.0,0.0,0.0,-0.0063525987789034,60.0,6.978020668029785,-0.0,-6.500048499447075e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,9.156118176179008e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,9.641850192565472e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060302734375,0.0,0.0,7.121455564629287e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6870422363281,0.0,0.0,9.64183927862905e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.000457358721178,289.0657043457031,294.1499938964844,289.14208984375,288.6960144042969,290.5340270996094,290.8099365234375,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755983483046,3.010846461037886e-09,0.0009755953215062,-0.0069398074410855,0.0,0.0,0.0,-0.0063054170459508,60.0,6.353404998779297,-0.0,-6.4893590945303e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,9.15622804313898e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.641965152695776e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,7.121540693333372e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,9.641954966355117e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67791748046875,0.0,0.0,0.0004573642509058,289.0496520996094,294.1499938964844,289.1005859375,288.67291259765625,290.5216064453125,290.7228088378906,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756102226674,3.012197158369645e-09,0.000975607195869,-0.0069433460012078,0.0,0.0,0.0,-0.0063060880638659,60.0,6.0144453048706055,-0.0,-6.489512571761227e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,9.180914639728144e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,9.667961421655492e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767639160156,0.0,0.0,7.140741217881441e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,9.66795050771907e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,0.0004585974675137,289.0174560546875,294.1499938964844,289.0227966308594,288.62890625,290.4958801269531,290.5368957519531,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782389970496,3.319725827566344e-09,0.0009782356210052,-0.0077491519041359,0.0,0.0,0.0,-0.0064585371874272,60.0,5.692607879638672,-0.0,-6.524549434061555e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,9.180914639728144e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69781494140625,0.0,0.0,9.667961421655492e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767639160156,0.0,0.0,7.140741217881441e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,9.66795050771907e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597595214844,0.0,0.0,0.0004585974675137,289.0174560546875,294.1499938964844,289.0227966308594,288.62890625,290.4958801269531,290.5368957519531,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782389970496,3.319725827566344e-09,0.0009782356210052,-0.0077491519041359,0.0,0.0,0.0,-0.0064585371874272,60.0,5.692607879638672,-0.0,-6.524549434061555e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,9.221800428349523e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191101074219,0.0,0.0,9.71101617324166e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949157714844,0.0,0.0,7.172541518229991e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.711005986901e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812683105469,0.0,0.0,0.000460639828816,288.9024353027344,294.1499938964844,288.95538330078125,288.5897216796875,290.4107360839844,290.3337097167969,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829875780269,3.8295011606237495e-09,0.0009829837363213,-0.00908447150141,0.0,0.0,0.0,-0.0067132101394236,60.0,6.395538806915283,-0.0,-6.582789779940867e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153564453125,0.0,0.0,9.223846427630632e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61834716796875,0.0,0.0,9.71317058429122e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,7.174132770160213e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,9.713159670354798e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004607420123647,288.901123046875,294.1499938964844,288.9527587890625,288.5881652832031,290.4086303710937,290.3247375488281,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832556825131,3.855036734279338e-09,0.0009832518408074,-0.0091513292863965,0.0,0.0,0.0,-0.0067261192016303,60.0,6.426554203033447,-0.0,-6.585710110584841e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
