time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,9.275689080823212e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,9.76776354946196e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67388916015625,0.0,0.0,7.214454672066495e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,9.7677533631213e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616760253906,0.0,0.0,0.0004633317294064,288.8687438964844,294.1499938964844,288.8913269042969,288.5512084960937,290.38250732421875,290.1126403808594,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883365128189,4.500467998269641e-09,0.0009883320890367,-0.0108428485691547,0.0,0.0,0.0,-0.0070438813418149,60.0,5.791418552398682,-0.0,-6.659944773446115e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,9.275689080823212e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,9.76776354946196e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67388916015625,0.0,0.0,7.214454672066495e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,9.7677533631213e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616760253906,0.0,0.0,0.0004633317294064,288.8687438964844,294.1499938964844,288.8913269042969,288.5512084960937,290.38250732421875,290.1126403808594,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883365128189,4.500467998269641e-09,0.0009883320890367,-0.0108428485691547,0.0,0.0,0.0,-0.0070438813418149,60.0,5.791418552398682,-0.0,-6.659944773446115e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.321966354036704e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794982910156,0.0,0.0,9.816495730774476e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.250448106788099e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,9.816484816838056e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0004656434175558,288.83624267578125,294.1499938964844,288.8394470214844,288.5185546875,290.35565185546875,289.9000244140625,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932679822668,5.077001041797757e-09,0.0009932628599926,-0.0123533317819237,0.0,0.0,0.0,-0.0073296981863677,60.0,5.558341979980469,-0.0,-6.72656028655183e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.321966354036704e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794982910156,0.0,0.0,9.816495730774476e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.250448106788099e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,9.816484816838056e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426025390625,0.0,0.0,0.0004656434175558,288.83624267578125,294.1499938964844,288.8394470214844,288.5185546875,290.35565185546875,289.9000244140625,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932679822668,5.077001041797757e-09,0.0009932628599926,-0.0123533317819237,0.0,0.0,0.0,-0.0073296981863677,60.0,5.558341979980469,-0.0,-6.72656028655183e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667724609375,0.0,0.0,9.341081749880686e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696716308594,0.0,0.0,9.836624667514116e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,7.26531507098116e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,9.836614481173456e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,0.0004665983142331,288.8199768066406,294.1499938964844,288.8173522949219,288.5040283203125,290.342041015625,289.8013916015625,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315142992401434e-09,0.0009952994296327,-0.0129772266373038,0.0,0.0,0.0,-0.0074477563612163,60.0,5.49889087677002,-0.0,-6.75417339834894e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569152832031,0.0,0.0,9.356931695947424e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.853315714281052e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327819824219,0.0,0.0,7.277642725966871e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,9.853304800344632e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233154296875,0.0,0.0,0.0004673900839406,288.8037109375,294.1499938964844,288.7980041503906,288.49072265625,290.3283996582031,289.70751953125,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969936218112,5.512601486401536e-09,0.0009969881502911,-0.0134945260360836,0.0,0.0,0.0,-0.0075456462800502,60.0,5.456120014190674,-0.0,-6.777111849487484e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,9.376627713209018e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,9.874055831460282e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,7.292961527127773e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,9.874045645119622e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50390625,0.0,0.0,0.0004683740262407,288.771240234375,294.1499938964844,288.76788330078125,288.4682006835937,290.30108642578125,289.5412292480469,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990949183702,5.757965215735794e-09,0.0009990890976041,-0.0141373090445995,0.0,0.0,0.0,-0.0076672979630529,60.0,5.399439334869385,-0.0,-6.805669272580418e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,9.376627713209018e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,9.874055831460282e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,7.292961527127773e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,9.874045645119622e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50390625,0.0,0.0,0.0004683740262407,288.771240234375,294.1499938964844,288.76788330078125,288.4682006835937,290.30108642578125,289.5412292480469,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990949183702,5.757965215735794e-09,0.0009990890976041,-0.0141373090445995,0.0,0.0,0.0,-0.0076672979630529,60.0,5.399439334869385,-0.0,-6.805669272580418e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171203613281,0.0,0.0,9.382799180457368e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.880554716801272e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,7.297760748770088e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,9.880544530460612e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0004686823813244,288.73883056640625,294.1499938964844,288.75,288.4514465332031,290.2739562988281,289.40087890625,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997544111683,5.834819294392446e-09,0.0009997485904023,-0.0143386404961347,0.0,0.0,0.0,-0.0077054095454514,60.0,5.360048294067383,-0.0,-6.81462637430741e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171203613281,0.0,0.0,9.382799180457368e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.880554716801272e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,7.297760748770088e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,9.880544530460612e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,0.0004686823813244,288.73883056640625,294.1499938964844,288.75,288.4514465332031,290.2739562988281,289.40087890625,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997544111683,5.834819294392446e-09,0.0009997485904023,-0.0143386404961347,0.0,0.0,0.0,-0.0077054095454514,60.0,5.360048294067383,-0.0,-6.81462637430741e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,9.375678200740369e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.873056114884092e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,7.292222289834172e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.873045928543434e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0004683267907239,288.70660400390625,294.1499938964844,288.7410583496094,288.4390563964844,290.2471923828125,289.28619384765625,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989968966692,5.746072950785219e-09,0.0009989911923184,-0.0141061516478657,0.0,0.0,0.0,-0.0076614213176071,60.0,5.326621055603027,-0.0,-6.804283003702949e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,9.375678200740369e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.873056114884092e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,7.292222289834172e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46563720703125,0.0,0.0,9.873045928543434e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,0.0004683267907239,288.70660400390625,294.1499938964844,288.7410583496094,288.4390563964844,290.2471923828125,289.28619384765625,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989968966692,5.746072950785219e-09,0.0009989911923184,-0.0141061516478657,0.0,0.0,0.0,-0.0076614213176071,60.0,5.326621055603027,-0.0,-6.804283003702949e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.35416028369218e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798583984375,0.0,0.0,9.850396600086242e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,7.275486132130027e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.850386413745582e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0004672520444728,288.674560546875,294.1499938964844,288.7369384765625,288.4292907714844,290.220947265625,289.1960144042969,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967043297365,5.4779465408216765e-09,0.0009966988582164,-0.0134037313982844,0.0,0.0,0.0,-0.0075285020284354,60.0,5.294357776641846,-0.0,-6.773082361632987e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.35416028369218e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4798583984375,0.0,0.0,9.850396600086242e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,7.275486132130027e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,9.850386413745582e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0004672520444728,288.674560546875,294.1499938964844,288.7369384765625,288.4292907714844,290.220947265625,289.1960144042969,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967043297365,5.4779465408216765e-09,0.0009966988582164,-0.0134037313982844,0.0,0.0,0.0,-0.0075285020284354,60.0,5.294357776641846,-0.0,-6.773082361632987e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671325683594,0.0,0.0,9.340320684714244e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698486328125,0.0,0.0,9.835822129389272e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53887939453125,0.0,0.0,7.264721352839842e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43621826171875,0.0,0.0,9.835812670644371e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43536376953125,0.0,0.0,0.0004665607993956,288.6586303710937,294.1499938964844,288.736572265625,288.4253234863281,290.2079772949219,289.15753173828125,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952340042218,5.305507144726107e-09,0.0009952287655323,-0.0129519710317254,0.0,0.0,0.0,-0.0074430382810533,60.0,5.278138637542725,-0.0,-6.753053582997381e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571228027344,0.0,0.0,9.322547703050076e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598083496094,0.0,0.0,9.817106183618308e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,7.250897760968655e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,9.817096724873409e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,0.0004656730452552,288.6427001953125,294.1499938964844,288.7373046875,288.42193603515625,290.1950378417969,289.1221008300781,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933356195688,5.0840496257364975e-09,0.0009933306137099,-0.0123717915266752,0.0,0.0,0.0,-0.0073332297615706,60.0,5.261791229248047,-0.0,-6.727375989612483e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,9.275550110032782e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,9.767615119926631e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,7.214343349914998e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,9.767605661181732e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0004633255302906,288.61114501953125,294.1499938964844,288.7418518066406,288.41680908203125,290.169921875,289.07196044921875,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883232414722,4.498470929092946e-09,0.0009883187012746,-0.0108376126736402,0.0,0.0,0.0,-0.0070429099723696,60.0,5.227144241333008,-0.0,-6.659714557599727e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371643066406,0.0,0.0,9.275550110032782e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,9.767615119926631e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,7.214343349914998e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,9.767605661181732e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0004633255302906,288.61114501953125,294.1499938964844,288.7418518066406,288.41680908203125,290.169921875,289.07196044921875,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883232414722,4.498470929092946e-09,0.0009883187012746,-0.0108376126736402,0.0,0.0,0.0,-0.0070429099723696,60.0,5.227144241333008,-0.0,-6.659714557599727e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,9.226111433235928e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,9.715554188005626e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,7.1758906415198e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,9.715544729260728e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,0.000460856128484,288.5798645019531,294.1499938964844,288.7502136230469,288.413818359375,290.1455383300781,289.0350952148437,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830568451434,3.882492105589108e-09,0.0009830528870224,-0.0092236995697021,0.0,0.0,0.0,-0.0067375502549111,60.0,5.193274021148682,-0.0,-6.588907552895762e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,9.226111433235928e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,9.715554188005626e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,7.1758906415198e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,9.715544729260728e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,0.000460856128484,288.5798645019531,294.1499938964844,288.7502136230469,288.413818359375,290.1455383300781,289.0350952148437,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830568451434,3.882492105589108e-09,0.0009830528870224,-0.0092236995697021,0.0,0.0,0.0,-0.0067375502549111,60.0,5.193274021148682,-0.0,-6.588907552895762e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.180270717479289e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,9.667281119618563e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,7.140236266423017e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.667271660873666e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0004585663846228,288.5488586425781,294.1499938964844,288.7620849609375,288.4126892089844,290.12176513671875,289.0054626464844,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781697299331,3.311334317857017e-09,0.0009781664703041,-0.0077271615155041,0.0,0.0,0.0,-0.0064543895423412,60.0,5.161755561828613,-0.0,-6.52359162245375e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,9.180270717479289e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,9.667281119618563e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,7.140236266423017e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,9.667271660873666e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0004585663846228,288.5488586425781,294.1499938964844,288.7620849609375,288.4126892089844,290.12176513671875,289.0054626464844,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781697299331,3.311334317857017e-09,0.0009781664703041,-0.0077271615155041,0.0,0.0,0.0,-0.0064543895423412,60.0,5.161755561828613,-0.0,-6.52359162245375e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.161575871985406e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.647594561101867e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,7.125695992726833e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.647585829952732e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,0.0004576326755341,288.51806640625,294.1499938964844,288.77716064453125,288.4133605957031,290.09881591796875,288.9831848144531,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761766414158,3.078394650302129e-09,0.0009761735564097,-0.0071168020367622,0.0,0.0,0.0,-0.0063389064744114,60.0,5.141700267791748,-0.0,-6.49704645638849e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.161575871985406e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,9.647594561101867e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,7.125695992726833e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482666015625,0.0,0.0,9.647585829952732e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,0.0004576326755341,288.51806640625,294.1499938964844,288.77716064453125,288.4133605957031,290.09881591796875,288.9831848144531,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761766414158,3.078394650302129e-09,0.0009761735564097,-0.0071168020367622,0.0,0.0,0.0,-0.0063389064744114,60.0,5.141700267791748,-0.0,-6.49704645638849e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,9.095229324884711e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28839111328125,0.0,0.0,9.577728633303197e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,7.07409271853976e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25762939453125,0.0,0.0,9.577719174558295e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004543185350485,288.38702392578125,294.1499938964844,288.7857666015625,288.4142761230469,290.0235595703125,288.9328918457031,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.002467687241733,3.752850474825209e-09,0.0024676835164427,-0.007398419547826,0.0,0.0,0.0,-0.0141421118751168,60.0,6.281257629394531,-0.0,-6.403287500234e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,9.113863779930398e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,9.597351163392888e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974975585937,0.0,0.0,7.088585698511451e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981628417969,0.0,0.0,9.59734243224375e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984375,0.0,0.0,0.0004552495083771,288.5888366699219,294.1499938964844,288.7950744628906,288.41558837890625,289.8773193359375,288.79791259765625,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.002196371788159,3.7112108941528277e-09,0.0021963680628687,-0.0075602522119879,0.0,0.0,0.0,-0.012759237550199,60.0,7.852405548095703,-0.0,-6.429547028119488e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,9.18346777325496e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,9.670647705206648e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.142722461139783e-05,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,9.67063897405751e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,0.0004587263974826,288.55828857421875,294.1499938964844,288.8155212402344,288.4192199707031,289.87615966796875,288.7483825683594,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788941824808,3.351454003208687e-09,0.0009788908064365,-0.0078319031745195,0.0,0.0,0.0,-0.0064761955291032,60.0,5.406955242156982,-0.0,-6.5281248851079e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,9.18346777325496e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107971191406,0.0,0.0,9.670647705206648e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,7.142722461139783e-05,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,9.67063897405751e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,0.0004587263974826,288.55828857421875,294.1499938964844,288.8155212402344,288.4192199707031,289.87615966796875,288.7483825683594,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788941824808,3.351454003208687e-09,0.0009788908064365,-0.0078319031745195,0.0,0.0,0.0,-0.0064761955291032,60.0,5.406955242156982,-0.0,-6.5281248851079e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,9.182468056678772e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.669594146544114e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,7.141943933675066e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,9.669585415394975e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,0.0004586765426211,288.5277709960937,294.1499938964844,288.8381652832031,288.4241027832031,289.858154296875,288.7578430175781,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784017456695,3.338579190881319e-09,0.0009783983696252,-0.0077985501848161,0.0,0.0,0.0,-0.0064678909257054,60.0,5.23692798614502,-0.0,-6.526700246922701e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,9.182468056678772e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3911437988281,0.0,0.0,9.669594146544114e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,7.141943933675066e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597412109375,0.0,0.0,9.669585415394975e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,0.0004586765426211,288.5277709960937,294.1499938964844,288.8381652832031,288.4241027832031,289.858154296875,288.7578430175781,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784017456695,3.338579190881319e-09,0.0009783983696252,-0.0077985501848161,0.0,0.0,0.0,-0.0064678909257054,60.0,5.23692798614502,-0.0,-6.526700246922701e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,9.16677963687107e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,9.653073357185348e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,7.129741425160319e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.653064626036212e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0004578929510898,288.4974365234375,294.1499938964844,288.8627014160156,288.4300842285156,289.8409118652344,288.76837158203125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097673072014,3.143094007285185e-09,0.0009767275769263,-0.0072863302193582,0.0,0.0,0.0,-0.0063709849491715,60.0,5.184268474578857,-0.0,-6.504414074015585e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,9.16677963687107e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,9.653073357185348e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,7.129741425160319e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.653064626036212e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0004578929510898,288.4974365234375,294.1499938964844,288.8627014160156,288.4300842285156,289.8409118652344,288.76837158203125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097673072014,3.143094007285185e-09,0.0009767275769263,-0.0072863302193582,0.0,0.0,0.0,-0.0063709849491715,60.0,5.184268474578857,-0.0,-6.504414074015585e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.13284529815428e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.61733894655481e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41583251953125,0.0,0.0,7.103347888914868e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,9.617330215405671e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,0.0004561980022117,288.46734619140625,294.1499938964844,288.8887939453125,288.4369812011719,289.8245849609375,288.779296875,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731202735565,2.720297098690594e-09,0.0009731175960041,-0.0061784740537405,0.0,0.0,0.0,-0.0061614126898348,60.0,5.160917282104492,-0.0,-6.456343726313207e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,9.13284529815428e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518371582031,0.0,0.0,9.61733894655481e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41583251953125,0.0,0.0,7.103347888914868e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,9.617330215405671e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,0.0004561980022117,288.46734619140625,294.1499938964844,288.8887939453125,288.4369812011719,289.8245849609375,288.779296875,285.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731202735565,2.720297098690594e-09,0.0009731175960041,-0.0061784740537405,0.0,0.0,0.0,-0.0061614126898348,60.0,5.160917282104492,-0.0,-6.456343726313207e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,9.081565076485276e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,9.563338244333865e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35272216796875,0.0,0.0,7.063463272061199e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,9.563329513184726e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,0.0004536364576779,288.37969970703125,294.1499938964844,288.9022827148437,288.4407043457031,289.77587890625,288.7599792480469,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017526529263705,2.867678983164978e-09,0.0017526501324027,-0.0057864296250045,0.0,0.0,0.0,-0.0101466812193393,60.0,5.755997180938721,-0.0,-6.384043160778674e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,9.091122774407268e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.573403076501565e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,7.07089711795561e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036499023437,0.0,0.0,9.573394345352426e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,0.0004541139642242,288.4399108886719,294.1499938964844,288.91607666015625,288.4446105957031,289.62420654296875,288.711669921875,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235405061393,2.2554187406598203e-09,0.0010235382942482,-0.0049059381708502,0.0,0.0,0.0,-0.006204379722476,60.0,10.31462860107422,-0.0,-6.397485208253785e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,9.046772174770012e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.52669943217188e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,7.036401075311005e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,9.526690701022744e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,0.0004518986388575,288.4102783203125,294.1499938964844,288.9442749023437,288.45281982421875,289.6007385253906,288.7196960449219,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639433119446,1.647878722366158e-09,0.0009639416239224,-0.0033683413639664,0.0,0.0,0.0,-0.0056297401897609,60.0,6.625347137451172,-0.0,-6.33521466397724e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,9.046772174770012e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.314453125,0.0,0.0,9.52669943217188e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,7.036401075311005e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28448486328125,0.0,0.0,9.526690701022744e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,0.0004518986388575,288.4102783203125,294.1499938964844,288.9442749023437,288.45281982421875,289.6007385253906,288.7196960449219,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639433119446,1.647878722366158e-09,0.0009639416239224,-0.0033683413639664,0.0,0.0,0.0,-0.0056297401897609,60.0,6.625347137451172,-0.0,-6.33521466397724e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,9.02438987395726e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,9.503128967480734e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.01899261912331e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.503120963927358e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,0.000450780702522,288.38092041015625,294.1499938964844,288.9730224609375,288.46148681640625,289.58990478515625,288.7275390625,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615570888854,1.3689978040076767e-09,0.0009615557501092,-0.0026375539600849,0.0,0.0,0.0,-0.0054914811626076,60.0,5.542637825012207,-0.0,-6.303902466697764e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
