time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,9.02438987395726e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,9.503128967480734e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.01899261912331e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.503120963927358e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,0.000450780702522,288.38092041015625,294.1499938964844,288.9730224609375,288.46148681640625,289.58990478515625,288.7275390625,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615570888854,1.3689978040076767e-09,0.0009615557501092,-0.0026375539600849,0.0,0.0,0.0,-0.0054914811626076,60.0,5.542637825012207,-0.0,-6.303902466697764e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.015139221446589e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,9.493387915426864e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.322265625,0.0,0.0,7.011797424638644e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,9.49337991187349e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,0.0004503187083173,288.3321533203125,294.1499938964844,289.00201416015625,288.47039794921875,289.5757141113281,288.72369384765625,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938275372609,1.387202575031665e-09,0.001093826140277,-0.0025531449355185,0.0,0.0,0.0,-0.0061645968817174,60.0,5.537854671478272,-0.0,-6.29098408921891e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.015139221446589e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,9.493387915426864e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.322265625,0.0,0.0,7.011797424638644e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,9.49337991187349e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,0.0004503187083173,288.3321533203125,294.1499938964844,289.00201416015625,288.47039794921875,289.5757141113281,288.72369384765625,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938275372609,1.387202575031665e-09,0.001093826140277,-0.0025531449355185,0.0,0.0,0.0,-0.0061645968817174,60.0,5.537854671478272,-0.0,-6.29098408921891e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.01789971976541e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,9.496294660493731e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,7.01394455973059e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.496286656940356e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,0.0004504566604737,288.3031311035156,294.1499938964844,289.0309143066406,288.4794311523437,289.5728454589844,288.719482421875,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595964220352,1.2868263121745827e-09,0.000959595083259,-0.0024234864395111,0.0,0.0,0.0,-0.0054444218985736,60.0,5.166759490966797,-0.0,-6.294833809761259e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.01789971976541e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421875,0.0,0.0,9.496294660493731e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,7.01394455973059e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.496286656940356e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,0.0004504566604737,288.3031311035156,294.1499938964844,289.0309143066406,288.4794311523437,289.5728454589844,288.719482421875,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595964220352,1.2868263121745827e-09,0.000959595083259,-0.0024234864395111,0.0,0.0,0.0,-0.0054444218985736,60.0,5.166759490966797,-0.0,-6.294833809761259e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,9.01412422535941e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323913574219,0.0,0.0,9.492319077253342e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.011007255641744e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038269042969,0.0,0.0,9.492311073699966e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,0.0004502680967561,288.2886962890625,294.1499938964844,289.0452575683594,288.48394775390625,289.56842041015625,288.7232666015625,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604759397916,1.241060587631182e-09,0.0009604747174307,-0.0023022890090942,0.0,0.0,0.0,-0.005428122356534,60.0,5.176316261291504,-0.0,-6.289563003747389e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,9.009180212160572e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.487112401984632e-05,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,7.007161912042648e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,9.487104398431256e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0004500211798585,288.2742919921875,294.1499938964844,289.0594177246094,288.4884338378906,289.56414794921875,288.7266845703125,285.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959936005529,1.1794388798946898e-09,0.0009599348413757,-0.0021408253815025,0.0,0.0,0.0,-0.0053975083865225,60.0,5.177396774291992,-0.0,-6.28266363378316e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,9.005491301650181e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.48322776821442e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681579589844,0.0,0.0,7.004292274359614e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.483219764661044e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0004498369526118,288.2524719238281,294.1499938964844,289.087158203125,288.4972229003906,289.5567932128906,288.7325439453125,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006273036706261,8.00690957980521e-10,0.0006273028557188,-0.0014777259202674,0.0,0.0,0.0,-0.0035540368407964,60.0,4.506275177001953,-0.0,-6.277517883290784e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,9.005491301650181e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,9.48322776821442e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681579589844,0.0,0.0,7.004292274359614e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.483219764661044e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0004498369526118,288.2524719238281,294.1499938964844,289.087158203125,288.4972229003906,289.5567932128906,288.7325439453125,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006273036706261,8.00690957980521e-10,0.0006273028557188,-0.0014777259202674,0.0,0.0,0.0,-0.0035540368407964,60.0,4.506275177001953,-0.0,-6.277517883290784e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,3.772964191739448e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,3.9731181459501386e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,2.9345368602662347e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,3.973114871769212e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0001884648954728,288.2751159667969,294.1499938964844,289.1138610839844,288.50567626953125,289.5445556640625,288.7362976074219,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000401041819714,5.0184512101481e-10,0.0004010413249488,-0.0009183178772218,0.0,0.0,0.0,-0.002259106375277,60.0,3.3983991146087646,-0.0,-1.101890401145056e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,3.772964191739448e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,3.9731181459501386e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865905761719,0.0,0.0,2.9345368602662347e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,3.973114871769212e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0001884648954728,288.2751159667969,294.1499938964844,289.1138610839844,288.50567626953125,289.5445556640625,288.7362976074219,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000401041819714,5.0184512101481e-10,0.0004010413249488,-0.0009183178772218,0.0,0.0,0.0,-0.002259106375277,60.0,3.3983991146087646,-0.0,-1.101890401145056e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,2.1311941964086145e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,2.244252937089186e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,1.6576006601098925e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,2.2442511180997823e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001064561656676,288.2744140625,294.1499938964844,289.13916015625,288.5136108398437,289.5415954589844,288.7435913085937,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362671366427,2.932222242790772e-10,0.0002362668456044,-0.0005346193793229,0.0,0.0,0.0,-0.0013294223463162,60.0,2.434183120727539,-0.0,-3.515758351113618e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,2.1311941964086145e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,2.244252937089186e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,1.6576006601098925e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,2.2442511180997823e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001064561656676,288.2744140625,294.1499938964844,289.13916015625,288.5136108398437,289.5415954589844,288.7435913085937,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002362671366427,2.932222242790772e-10,0.0002362668456044,-0.0005346193793229,0.0,0.0,0.0,-0.0013294223463162,60.0,2.434183120727539,-0.0,-3.515758351113618e-09,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,7.84119310992537e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,8.257163244707044e-06,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,6.09872404311318e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,8.257156878244132e-06,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,3.91678731830325e-05,288.3287353515625,294.1499938964844,289.1627197265625,288.5209045410156,289.547607421875,288.7509765625,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751580130076,1.9625359670705222e-10,0.0001751578092807,-0.0003407963667996,0.0,0.0,0.0,-0.000972616369836,60.0,2.3720004558563232,-0.0,-4.75923411791257e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,7.84119310992537e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,8.257163244707044e-06,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,6.09872404311318e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,8.257156878244132e-06,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,3.91678731830325e-05,288.3287353515625,294.1499938964844,289.1627197265625,288.5209045410156,289.547607421875,288.7509765625,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751580130076,1.9625359670705222e-10,0.0001751578092807,-0.0003407963667996,0.0,0.0,0.0,-0.000972616369836,60.0,2.3720004558563232,-0.0,-4.75923411791257e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,-5.47269664821215e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,-5.763020089943893e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,-4.2565548938000575e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255859375,0.0,0.0,-5.763015724369325e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,-0.0002733689907472,288.3153991699219,294.1499938964844,289.1737365722656,288.5242614746094,289.559814453125,288.7507019042969,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705852770712,3.2604546840175875e-10,0.0004705849278252,-0.0003865942999254,0.0,0.0,0.0,-0.0024896604008972,60.0,1.622016668319702,-0.0,-2.318331482342728e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,-6.096065044403076e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,-6.419458077289164e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094482421875,0.0,0.0,-4.741398151963949e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,-6.419452984118834e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22216796875,0.0,0.0,-0.000304507149849,288.30859375,294.1499938964844,289.1842346191406,288.52740478515625,289.5653686523437,288.7532653808594,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004740652220789,3.1298183489347764e-10,0.0004740649019367,-0.000348769739503,0.0,0.0,0.0,-0.0024985808413475,60.0,1.2910491228103638,-0.0,-2.876549842767417e-08,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,6.440545803343412e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,6.782212949474342e-06,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,5.00932810609811e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,6.782207492506132e-06,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,3.2171450584428385e-05,288.4858703613281,294.1499938964844,289.203369140625,288.532958984375,289.5467834472656,288.77032470703125,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.604030932066962e-05,8.324378686364041e-11,6.604022928513587e-05,-0.0001528091233922,0.0,0.0,0.0,-0.0003723811241798,60.0,3.442087411880493,-0.0,-3.2108332659319656e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,6.440545803343412e-06,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,6.782212949474342e-06,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43658447265625,0.0,0.0,5.00932810609811e-06,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,6.782207492506132e-06,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,3.2171450584428385e-05,288.4858703613281,294.1499938964844,289.203369140625,288.532958984375,289.5467834472656,288.77032470703125,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.604030932066962e-05,8.324378686364041e-11,6.604022928513587e-05,-0.0001528091233922,0.0,0.0,0.0,-0.0003723811241798,60.0,3.442087411880493,-0.0,-3.2108332659319656e-10,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,3.548801259967149e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,3.7370630252553374e-06,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,2.76018704425951e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,3.7370600693975575e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,1.7726772057358176e-05,288.4853515625,294.1499938964844,289.2198181152344,288.53741455078125,289.546630859375,288.77105712890625,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.781381747103296e-05,4.7295355132259687e-11,3.781377017730847e-05,-8.652654651086777e-05,0.0,0.0,0.0,-0.0002129942586179,60.0,1.0537909269332886,-0.0,-9.748454821156828e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,3.548801259967149e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,3.7370630252553374e-06,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,2.76018704425951e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,3.7370600693975575e-06,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,1.7726772057358176e-05,288.4853515625,294.1499938964844,289.2198181152344,288.53741455078125,289.546630859375,288.77105712890625,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.781381747103296e-05,4.7295355132259687e-11,3.781377017730847e-05,-8.652654651086777e-05,0.0,0.0,0.0,-0.0002129942586179,60.0,1.0537909269332886,-0.0,-9.748454821156828e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,1.6035126009228406e-06,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,1.6885779814401758e-06,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,1.247180080099497e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,1.6885766171981231e-06,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,8.009775228856597e-06,288.4848022460937,294.1499938964844,289.23321533203125,288.5406494140625,289.54669189453125,288.77099609375,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7086073057726026e-05,2.137023544235284e-11,1.7086051229853183e-05,-3.909676161129028e-05,0.0,0.0,0.0,-9.624086669646204e-05,60.0,0.833211362361908,-0.0,-1.990293693743261e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,1.6035126009228406e-06,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,1.6885779814401758e-06,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,1.247180080099497e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,1.6885766171981231e-06,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448486328125,0.0,0.0,8.009775228856597e-06,288.4848022460937,294.1499938964844,289.23321533203125,288.5406494140625,289.54669189453125,288.77099609375,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7086073057726026e-05,2.137023544235284e-11,1.7086051229853183e-05,-3.909676161129028e-05,0.0,0.0,0.0,-9.624086669646204e-05,60.0,0.833211362361908,-0.0,-1.990293693743261e-11,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,5.346834655028943e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,5.63048104140762e-07,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,4.158661397468677e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,5.630476493934111e-07,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,2.670820549610653e-06,288.4794311523437,294.1499938964844,289.2432556152344,288.54248046875,289.5477294921875,288.769775390625,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.697352207789663e-06,7.125897094617528e-12,5.6973453865794e-06,-1.303676253883168e-05,0.0,0.0,0.0,-3.209151327610016e-05,60.0,0.528520941734314,-0.0,-2.21292103565196e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,5.346834655028943e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,5.63048104140762e-07,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,4.158661397468677e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,5.630476493934111e-07,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,2.670820549610653e-06,288.4794311523437,294.1499938964844,289.2432556152344,288.54248046875,289.5477294921875,288.769775390625,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.697352207789663e-06,7.125897094617528e-12,5.6973453865794e-06,-1.303676253883168e-05,0.0,0.0,0.0,-3.209151327610016e-05,60.0,0.528520941734314,-0.0,-2.21292103565196e-12,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,3.4735106169137e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,3.6577782225322153e-07,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,2.701627295209619e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,3.657775380361272e-07,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,1.7350683947370271e-06,288.4794311523437,294.1499938964844,289.2469177246094,288.5428466796875,289.5477294921875,288.769775390625,285.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7015256566519375e-06,4.629564526875685e-12,3.701520881804754e-06,-8.46968305268092e-06,0.0,0.0,0.0,-2.0849562133662403e-05,60.0,0.5079991221427917,-0.0,-9.339200419955509e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,1.79963478785794e-07,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,1.895104304594497e-07,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,1.39972016199863e-07,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,1.8951028835090258e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,8.989434263639851e-07,288.4794311523437,294.1499938964844,289.2496337890625,288.54278564453125,289.5477294921875,288.769775390625,285.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9230478756071534e-06,2.403887635823998e-12,1.9230453744967235e-06,-4.396785243443446e-06,0.0,0.0,0.0,-1.0831136023625731e-05,60.0,0.4873650968074798,-0.0,-2.506924247185072e-13,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,1.3695740541663781e-08,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,1.4422291805260556e-08,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,1.0652274617939383e-08,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,1.44222802589411e-08,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,6.841219146735966e-08,288.4793395996094,294.1499938964844,289.2519836425781,288.5414123535156,289.5477600097656,288.7697448730469,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598262509935014e-07,1.8255937126593357e-13,1.4598244035823885e-07,-3.340088596814894e-07,0.0,0.0,0.0,-8.222705218940973e-07,60.0,0.4472365975379944,-0.0,-1.4519226800528825e-15,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,1.3695740541663781e-08,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,1.4422291805260556e-08,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,1.0652274617939383e-08,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,1.44222802589411e-08,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,6.841219146735966e-08,288.4793395996094,294.1499938964844,289.2519836425781,288.5414123535156,289.5477600097656,288.7697448730469,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598262509935014e-07,1.8255937126593357e-13,1.4598244035823885e-07,-3.340088596814894e-07,0.0,0.0,0.0,-8.222705218940973e-07,60.0,0.4472365975379944,-0.0,-1.4519226800528825e-15,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,5.066024488797893e-09,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,5.334773955922856e-09,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,3.9402530127574664e-09,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,5.334769959119967e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,2.5305519457674563e-08,288.4793395996094,294.1499938964844,289.25,288.5382080078125,289.5477600097656,288.7697448730469,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4301342089502214e-08,6.78229580787157e-14,5.430127458794232e-08,-1.240441065419873e-07,0.0,0.0,0.0,-3.058230504393578e-07,60.0,0.413076102733612,-0.0,-1.986584355329239e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,5.066024488797893e-09,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,5.334773955922856e-09,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,3.9402530127574664e-09,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,5.334769959119967e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,2.5305519457674563e-08,288.4793395996094,294.1499938964844,289.25,288.5382080078125,289.5477600097656,288.7697448730469,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4301342089502214e-08,6.78229580787157e-14,5.430127458794232e-08,-1.240441065419873e-07,0.0,0.0,0.0,-3.058230504393578e-07,60.0,0.413076102733612,-0.0,-1.986584355329239e-16,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,1.637164293022408e-09,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,1.724014930815087e-09,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,1.273353866793058e-09,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,1.724013598547458e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,8.177870824965794e-09,288.4793395996094,294.1499938964844,289.244384765625,288.53271484375,289.5477600097656,288.7697448730469,285.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7737926683025762e-08,2.21307110278516e-14,1.7737903590386853e-08,-4.039583600956576e-08,0.0,0.0,0.0,-9.98697942122817e-08,60.0,0.3824295699596405,-0.0,-2.0747081080620248e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,1.637164293022408e-09,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,1.724014930815087e-09,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,1.273353866793058e-09,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,1.724013598547458e-09,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,8.177870824965794e-09,288.4793395996094,294.1499938964844,289.244384765625,288.53271484375,289.5477600097656,288.7697448730469,285.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7737926683025762e-08,2.21307110278516e-14,1.7737903590386853e-08,-4.039583600956576e-08,0.0,0.0,0.0,-9.98697942122817e-08,60.0,0.3824295699596405,-0.0,-2.0747081080620248e-17,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,5.224393695435481e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,5.501544775299291e-10,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301147460937,0.0,0.0,4.063429315248612e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,5.501540334407196e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,2.6096598215730182e-09,288.4771423339844,294.1499938964844,289.2362060546875,288.5246887207031,289.5481872558594,288.7689208984375,285.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.663282287571292e-09,7.077330851224103e-15,5.663275182143934e-09,-1.28948078881308e-08,0.0,0.0,0.0,-3.188324626535177e-08,60.0,0.3479975163936615,-0.0,-2.1127311606382805e-18,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,5.224393695435481e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,5.501544775299291e-10,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301147460937,0.0,0.0,4.063429315248612e-10,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,5.501540334407196e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,2.6096598215730182e-09,288.4771423339844,294.1499938964844,289.2362060546875,288.5246887207031,289.5481872558594,288.7689208984375,285.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.663282287571292e-09,7.077330851224103e-15,5.663275182143934e-09,-1.28948078881308e-08,0.0,0.0,0.0,-3.188324626535177e-08,60.0,0.3479975163936615,-0.0,-2.1127311606382805e-18,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634948730469,0.0,0.0,3.0317859334161307e-10,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,3.1926203347687476e-10,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,2.3580626340446997e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,3.1926178367669417e-10,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,1.5144205889328075e-09,288.47674560546875,294.1499938964844,289.231201171875,288.5198059082031,289.5482788085937,288.7687683105469,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.284178040630081e-09,4.080476614828606e-15,3.2841740438271927e-09,-7.47968975645108e-09,0.0,0.0,0.0,-1.8480932340025905e-08,60.0,0.3354457020759582,-0.0,-7.114910803825729e-19,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36334228515625,0.0,0.0,1.737200522322624e-10,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3655090332031,0.0,0.0,1.829357915150709e-10,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296569824219,0.0,0.0,1.3511598784266002e-10,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,1.8293565273719279e-10,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388061523437,0.0,0.0,8.677565888071111e-10,288.4765319824219,294.1499938964844,289.22564697265625,288.51434326171875,289.5483093261719,288.7686767578125,285.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8812447155625023e-09,2.363655603708492e-15,1.881242495116453e-09,-4.284502974627458e-09,0.0,0.0,0.0,-1.0593794286251068e-08,60.0,0.3238951563835144,-0.0,-2.335997082434905e-19,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631896972656,0.0,0.0,5.1169381232174516e-11,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,5.388388693572388e-11,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,3.979852558622099e-11,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,5.3883845302360456e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,2.5559840355349195e-10,288.476318359375,294.1499938964844,289.212890625,288.5018615722656,289.5483703613281,288.76861572265625,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.564188554352252e-10,7.117764498356879e-16,5.564181337902592e-10,-1.266508009578615e-09,0.0,0.0,0.0,-3.14321368932724e-09,60.0,0.3022324442863464,-0.0,-2.026715446935807e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
