time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631896972656,0.0,0.0,5.1169381232174516e-11,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,5.388388693572388e-11,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,3.979852558622099e-11,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,5.3883845302360456e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3386535644531,0.0,0.0,2.5559840355349195e-10,288.476318359375,294.1499938964844,289.212890625,288.5018615722656,289.5483703613281,288.76861572265625,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.564188554352252e-10,7.117764498356879e-16,5.564181337902592e-10,-1.266508009578615e-09,0.0,0.0,0.0,-3.14321368932724e-09,60.0,0.3022324442863464,-0.0,-2.026715446935807e-20,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,1.714174288625081e-11,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,1.805110227959261e-11,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,1.33325061060785e-11,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,1.8051088401804805e-11,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,8.562546505164191e-11,288.4762268066406,294.1499938964844,289.1981506347656,288.4874267578125,289.5483703613281,288.7685852050781,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7622868442312978e-10,2.399695426246064e-16,1.7622844850073702e-10,-4.0630943054509316e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.2824580073356628,-0.0,-2.23265680266348e-21,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,1.714174288625081e-11,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,1.805110227959261e-11,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,1.33325061060785e-11,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,1.8051088401804805e-11,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,8.562546505164191e-11,288.4762268066406,294.1499938964844,289.1981506347656,288.4874267578125,289.5483703613281,288.7685852050781,285.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7622868442312978e-10,2.399695426246064e-16,1.7622844850073702e-10,-4.0630943054509316e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.2824580073356628,-0.0,-2.23265680266348e-21,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,6.652019646918861e-12,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,7.004905336338574e-12,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,5.173808430292137e-12,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,7.004899698487277e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,3.322779204562032e-11,288.4761962890625,294.1499938964844,289.181640625,288.4712219238281,289.5483703613281,288.7685546875,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.229038201383986e-11,1.0822524746944923e-16,7.229027793043129e-11,-1.6388965184965798e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.26406329870224,-0.0,-3.425148979709614e-22,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,6.652019646918861e-12,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,7.004905336338574e-12,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,5.173808430292137e-12,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33544921875,0.0,0.0,7.004899698487277e-12,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,3.322779204562032e-11,288.4761962890625,294.1499938964844,289.181640625,288.4712219238281,289.5483703613281,288.7685546875,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.229038201383986e-11,1.0822524746944923e-16,7.229027793043129e-11,-1.6388965184965798e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.26406329870224,-0.0,-3.425148979709614e-22,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.0467752926550675e-12,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.1553553213038423e-12,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.59194098875437e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.155353803420801e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.0223936280917556e-11,288.4761962890625,294.1499938964844,289.1634826660156,288.4534606933594,289.5483703613281,288.7685546875,285.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.549310242072611e-11,1.7053276276762648e-17,2.5493085073491347e-11,-5.5557447531384696e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2469666004180908,-0.0,-3.242744648454322e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.0467752926550675e-12,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.1553553213038423e-12,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.59194098875437e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.155353803420801e-12,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.0223936280917556e-11,288.4761962890625,294.1499938964844,289.1634826660156,288.4534606933594,289.5483703613281,288.7685546875,285.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.549310242072611e-11,1.7053276276762648e-17,2.5493085073491347e-11,-5.5557447531384696e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2469666004180908,-0.0,-3.242744648454322e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,1.535081415281192e-12,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,1.616516599398099e-12,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.1939557415657776e-12,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,1.616515298355492e-12,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,7.667952210688167e-12,288.4761962890625,294.1499938964844,289.1539001464844,288.4440612792969,289.5483703613281,288.7685546875,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4982392063100924e-11,5.177529835532232e-18,1.4982386858930496e-11,-3.484657354335674e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2390248328447342,-0.0,-1.8240437858694656e-23,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,7.67540707640596e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,8.082582996990495e-13,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,5.969778707828888e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,8.08257649177746e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,3.833976105344084e-12,288.4761962890625,294.1499938964844,289.1439514160156,288.434326171875,289.5483703613281,288.7685546875,285.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2493858378426204e-11,6.625587976566923e-19,1.2493857511064466e-11,-2.5465161229698552e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.23134845495224,-0.0,-4.560109464673664e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.1231994628906,288.4139709472656,289.5483703613281,288.7685546875,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.638654044208934e-12,-8.553465260007645e-18,4.638662717826314e-12,-9.09126593451326e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2165309637784958,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.1231994628906,288.4139709472656,289.5483703613281,288.7685546875,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.638654044208934e-12,-8.553465260007645e-18,4.638662717826314e-12,-9.09126593451326e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2165309637784958,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.1014099121094,288.39263916015625,289.5483703613281,288.7685546875,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831610978876732e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.202864721417427,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.1014099121094,288.39263916015625,289.5483703613281,288.7685546875,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831610978876732e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.202864721417427,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.0788269042969,288.3705139160156,289.5483703613281,288.7685546875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449134406409199e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.1902390122413635,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.0788269042969,288.3705139160156,289.5483703613281,288.7685546875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449134406409199e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.1902390122413635,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0555725097656,288.3477478027344,289.5483703613281,288.7685546875,285.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632658094790605e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.178568422794342,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0555725097656,288.3477478027344,289.5483703613281,288.7685546875,285.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632658094790605e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.178568422794342,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0437927246094,288.336181640625,289.5483703613281,288.7685546875,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.387293143043816e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1731928884983062,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0318908691406,288.3245544433594,289.5483703613281,288.7685546875,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872929776076933e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1680017858743667,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.00799560546875,288.3011169433594,289.5483703613281,288.7685546875,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872929776076933e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1580491960048675,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.00799560546875,288.3011169433594,289.5483703613281,288.7685546875,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872929776076933e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1580491960048675,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9840087890625,288.2776184082031,289.5483703613281,288.7685546875,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.387292812171571e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1489816755056381,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9840087890625,288.2776184082031,289.5483703613281,288.7685546875,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.387292812171571e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1489816755056381,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.9601745605469,288.2542724609375,289.5483703613281,288.7685546875,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831609324515508e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1404630541801452,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.9601745605469,288.2542724609375,289.5483703613281,288.7685546875,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831609324515508e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1404630541801452,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9366760253906,288.23126220703125,289.5483703613281,288.7685546875,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872927294535097e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1334901601076126,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9366760253906,288.23126220703125,289.5483703613281,288.7685546875,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872927294535097e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1334901601076126,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,5.116938231637669e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,5.388388303259606e-13,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,3.979852471885925e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,5.388384508552002e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,2.555984070229389e-12,288.4761962890625,294.1499938964844,288.9251403808594,288.2199401855469,289.5483703613281,288.7685546875,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.383521327698924e-12,-1.5914245264554682e-17,-3.3835054983472057e-12,2.2381996429843287e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1294849216938018,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9137268066406,288.208740234375,289.5483703613281,288.7685546875,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872925640173869e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.125623807311058,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8914794921875,288.1869506835937,289.5483703613281,288.7685546875,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831605188612449e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1180896162986755,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8914794921875,288.1869506835937,289.5483703613281,288.7685546875,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831605188612449e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1180896162986755,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8701477050781,288.16607666015625,289.5483703613281,288.7685546875,285.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872923985812645e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1110105738043785,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8701477050781,288.16607666015625,289.5483703613281,288.7685546875,285.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872923985812645e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.1110105738043785,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8499450683594,288.1462707519531,289.5483703613281,288.7685546875,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133744664709e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.1043546795845031,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8499450683594,288.1462707519531,289.5483703613281,288.7685546875,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133744664709e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.1043546795845031,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8310241699219,288.12774658203125,289.5483703613281,288.7685546875,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632666366596728e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0980689227581024,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8310241699219,288.12774658203125,289.5483703613281,288.7685546875,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632666366596728e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0980689227581024,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8221435546875,288.1190185546875,289.5483703613281,288.7685546875,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872923158632032e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0951227992773056,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8136291503906,288.1106872558594,289.5483703613281,288.7685546875,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0922382250428199,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
