time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161220,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.79791259765625,288.0953063964844,289.5483703613281,288.7685546875,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0866342335939407,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.79791259765625,288.0953063964844,289.5483703613281,288.7685546875,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0866342335939407,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7840881347656,288.0817565917969,289.5483703613281,288.7685546875,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0813956037163734,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7840881347656,288.0817565917969,289.5483703613281,288.7685546875,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0813956037163734,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7723388671875,288.0702209472656,289.5483703613281,288.7685546875,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.272204989607231e-12,1.5014256214484737e-17,-3.2722199515972106e-12,5.601182278408556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0764730870723724,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7723388671875,288.0702209472656,289.5483703613281,288.7685546875,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.272204989607231e-12,1.5014256214484737e-17,-3.2722199515972106e-12,5.601182278408556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0764730870723724,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7628479003906,288.0609436035156,289.5483703613281,288.7685546875,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0718571692705154,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7628479003906,288.0609436035156,289.5483703613281,288.7685546875,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133413792464e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0718571692705154,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.759033203125,288.05718994140625,289.5483703613281,288.7685546875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491332483563414e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0696822255849838,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7558288574219,288.0540771484375,289.5483703613281,288.7685546875,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491332483563414e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0675638765096664,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.7514953613281,288.0498352050781,289.5483703613281,288.7685546875,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632671329680406e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0634481236338615,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.7514953613281,288.0498352050781,289.5483703613281,288.7685546875,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632671329680406e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0634481236338615,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.75,288.0483703613281,289.5483703613281,288.7685546875,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.387291902272897e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0596256516873836,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.75,288.0483703613281,289.5483703613281,288.7685546875,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.387291902272897e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0596256516873836,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7506103515625,288.0489501953125,289.5483703613281,288.7685546875,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491332483563414e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0560315325856208,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7506103515625,288.0489501953125,289.5483703613281,288.7685546875,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491332483563414e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0560315325856208,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,5.116938231637669e-13,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,5.388388303259606e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,3.979852471885925e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,5.388384508552002e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,2.555984070229389e-12,288.4761962890625,294.1499938964844,288.75250244140625,288.0508117675781,289.5483703613281,288.7685546875,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.383521327698924e-12,-1.5914238647109782e-17,-3.3835054983472057e-12,2.2381996429843287e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0526965782046318,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,5.116938231637669e-13,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,5.388388303259606e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,3.979852471885925e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,5.388384508552002e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,2.555984070229389e-12,288.4761962890625,294.1499938964844,288.75250244140625,288.0508117675781,289.5483703613281,288.7685546875,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.383521327698924e-12,-1.5914238647109782e-17,-3.3835054983472057e-12,2.2381996429843287e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0526965782046318,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.75396728515625,288.05224609375,289.5483703613281,288.7685546875,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831598571167545e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0511549077928066,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7558288574219,288.0540466308594,289.5483703613281,288.7685546875,285.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831597743986933e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0496281459927558,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7606811523437,288.0588073730469,289.5483703613281,288.7685546875,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133082920219e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0466637723147869,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7606811523437,288.0588073730469,289.5483703613281,288.7685546875,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449133082920219e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0466637723147869,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.7672119140625,288.0652160644531,289.5483703613281,288.7685546875,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632672984041628e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0438864976167678,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.7672119140625,288.0652160644531,289.5483703613281,288.7685546875,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632672984041628e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0438864976167678,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.7713317871094,288.0692443847656,289.5483703613281,288.7685546875,285.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491329174840964e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0425398051738739,-0.0,-1.9572592221212389e-35,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.77557373046875,288.0733947753906,289.5483703613281,288.7685546875,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872916541187137e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0412968248128891,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.78582763671875,288.0834655761719,289.5483703613281,288.7685546875,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831597743986933e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388428084552288,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.78582763671875,288.0834655761719,289.5483703613281,288.7685546875,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0388053224851266e-12,-1.1831597743986933e-17,2.0388170318685894e-12,-3.0728085007036828e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0388428084552288,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,5.116938231637669e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,5.388388303259606e-13,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,3.979852471885925e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,5.388384508552002e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,2.555984070229389e-12,288.4761962890625,294.1499938964844,288.791748046875,288.0892639160156,289.5483703613281,288.7685546875,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.383521327698924e-12,-1.5914235338387328e-17,-3.3835054983472057e-12,2.2381996429843287e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0376796685159206,-0.0,-2.0267154052839512e-24,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,-2.5584691158188344e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,-2.694194151629803e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,-1.9899262359429626e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,-2.694192254276001e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,-1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.7981872558594,288.0955505371094,289.5483703613281,288.7685546875,285.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.094462407328801e-12,-1.2450007896098928e-17,2.0944749840740018e-12,-1.3913319281411152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0365684367716312,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8127136230469,288.1097717285156,289.5483703613281,288.7685546875,285.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914886825908e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0343605242669582,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8127136230469,288.1097717285156,289.5483703613281,288.7685546875,285.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914886825908e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0343605242669582,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8295288085937,288.12628173828125,289.5483703613281,288.7685546875,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914059645294e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0323121808469295,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.8295288085937,288.12628173828125,289.5483703613281,288.7685546875,285.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914059645294e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0323121808469295,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.84881591796875,288.1451721191406,289.5483703613281,288.7685546875,285.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914059645294e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.030384425073862,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.84881591796875,288.1451721191406,289.5483703613281,288.7685546875,285.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872914059645294e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.030384425073862,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8706970214844,288.1665954589844,289.5483703613281,288.7685546875,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449132752047974e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0285694282501935,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8706970214844,288.1665954589844,289.5483703613281,288.7685546875,285.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.449132752047974e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0285694282501935,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,-2.5584691158188344e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,-2.694194151629803e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,-1.9899262359429626e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,-2.694192254276001e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,-1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.88262939453125,288.17828369140625,289.5483703613281,288.7685546875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,5.610436160791159e-13,-1.5109739326952958e-17,-5.610284914588093e-13,2.9456487162654588e-12,0.0,0.0,0.0,0.0,60.0,0.0277085229754447,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.8952331542969,288.1906433105469,289.5483703613281,288.7685546875,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,3.272204989607231e-12,1.5014264486290862e-17,-3.2722199515972106e-12,5.601182278408556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268711298704147,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.9226379394531,288.2174987792969,289.5483703613281,288.7685546875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491325866118514e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0252508725970983,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
