time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163680,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,288.9226379394531,288.2174987792969,289.5483703613281,288.7685546875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491325866118514e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0252508725970983,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,-2.5584691158188344e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,-2.694194151629803e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,-1.9899262359429626e-13,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,-2.694192254276001e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,-1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9529724121094,288.2472229003906,289.5483703613281,288.7685546875,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.094462407328801e-12,-1.2450005414557089e-17,2.0944749840740018e-12,-1.3913319281411152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237285494804382,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,-2.5584691158188344e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,-2.694194151629803e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,-1.9899262359429626e-13,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,-2.694192254276001e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,-1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9529724121094,288.2472229003906,289.5483703613281,288.7685546875,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.094462407328801e-12,-1.2450005414557089e-17,2.0944749840740018e-12,-1.3913319281411152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0237285494804382,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.97265625,288.2664794921875,289.5483703613281,288.7685546875,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872911578103457e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.022871321067214,-0.0,-5.066658351160517e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,288.9864196777344,288.27996826171875,289.5483703613281,288.7685546875,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.563267794712531e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0222998820245265,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0230407714844,288.3158569335937,289.5483703613281,288.7685546875,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872911578103457e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0209782551974058,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.0230407714844,288.3158569335937,289.5483703613281,288.7685546875,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872911578103457e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0209782551974058,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.0426025390625,288.33502197265625,289.5483703613281,288.7685546875,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491324211757288e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0203416347503662,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.0630187988281,288.35504150390625,289.5483703613281,288.7685546875,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491322557396063e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.019722955301404,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.1064758300781,288.3976135253906,289.5483703613281,288.7685546875,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632679601486532e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185220260173082,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.1064758300781,288.3976135253906,289.5483703613281,288.7685546875,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.5632679601486532e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185220260173082,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.1535339355469,288.4436950683594,289.5483703613281,288.7685546875,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491322557396063e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0174246989190578,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.1535339355469,288.4436950683594,289.5483703613281,288.7685546875,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491322557396063e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0174246989190578,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.2043151855469,288.4934387207031,289.5483703613281,288.7685546875,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491322557396063e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0163641851395368,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.2043151855469,288.4934387207031,289.5483703613281,288.7685546875,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491322557396063e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0163641851395368,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.2589111328125,288.5469665527344,289.5483703613281,288.7685546875,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872908269381006e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0153711643069982,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.2589111328125,288.5469665527344,289.5483703613281,288.7685546875,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872908269381006e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0153711643069982,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.2877197265625,288.5751647949219,289.5483703613281,288.7685546875,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872906615019781e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0149047560989856,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.3175354003906,288.6043701171875,289.5483703613281,288.7685546875,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491319248673613e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0144507512450218,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.3802490234375,288.6658020019531,289.5483703613281,288.7685546875,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491319248673613e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0135704996064305,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.3802490234375,288.6658020019531,289.5483703613281,288.7685546875,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491319248673613e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0135704996064305,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.4472045898437,288.7314147949219,289.5483703613281,288.7685546875,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872906615019781e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0127494893968105,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.4472045898437,288.7314147949219,289.5483703613281,288.7685546875,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872906615019781e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0127494893968105,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.4952087402344,288.7784423828125,289.5483703613281,288.7685546875,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.563268456457021e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0122320773079991,-0.0,-5.066963048685158e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.5185241699219,288.80126953125,289.5483703613281,288.7685546875,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.327862074450905e-12,1.563268456457021e-17,-3.3278776869621884e-12,3.919705705845988e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0119886100292205,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.5943298339844,288.87554931640625,289.5483703613281,288.7685546875,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872904960658556e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0112832430750131,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.5943298339844,288.87554931640625,289.5483703613281,288.7685546875,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872904960658556e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0112832430750131,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,2.5584691158188344e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,2.694194151629803e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,1.9899262359429626e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,2.694192254276001e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,1.2779920351146945e-12,288.4761962890625,294.1499938964844,289.63397216796875,288.9143981933594,289.5483703613281,288.7685546875,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872904960658556e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0109351063147187,-0.0,-5.066788513209878e-25,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.6747741699219,288.954345703125,289.5483703613281,288.7685546875,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491317594312388e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0105970799922943,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.75994873046875,289.0378112792969,289.5483703613281,288.7685546875,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491317594312388e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0099435877054929,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,0.0,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.0,0.0,288.4761962890625,294.1499938964844,289.75994873046875,289.0378112792969,289.5483703613281,288.7685546875,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,6.167008093430071e-13,-1.4491317594312388e-17,-6.166863352440044e-13,1.2641721437028908e-12,0.0,0.0,0.0,0.0,60.0,0.0099435877054929,-0.0,-0.0,0.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.050000000745058,2.5584691158188344e-13,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.050000000745058,2.694194151629803e-13,298.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.050000000745058,1.9899262359429626e-13,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.050000000745058,2.694192254276001e-13,298.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.050000000745058,1.2779920351146945e-12,288.4761962890625,290.2820129394531,289.8500061035156,289.12603759765625,289.5483703613281,288.7685546875,285.2778625488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872904133477945e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0093369595706462,-0.0,-5.066788513209878e-25,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.050000000745058,2.5584691158188344e-13,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.050000000745058,2.694194151629803e-13,298.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.050000000745058,1.9899262359429626e-13,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.050000000745058,2.694192254276001e-13,298.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.0,0.050000000745058,1.2779920351146945e-12,288.4761962890625,290.2820129394531,289.8500061035156,289.12603759765625,289.5483703613281,288.7685546875,285.2778625488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.723580026068987e-13,-1.3872904133477945e-17,-6.723441248190909e-13,-4.173045101748402e-13,0.0,0.0,0.0,0.0,60.0,0.0093369595706462,-0.0,-5.066788513209878e-25,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.6330896615982056,0.050000000745058,0.0407474637031555,298.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743591308594,0.6330896615982056,0.050000000745058,0.0429090484976768,298.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.6330896615982056,0.050000000745058,0.0316924899816513,298.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.6330896615982056,0.050000000745058,0.0429090447723865,298.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687438964844,0.6330896615982056,0.050000000745058,0.2035414725542068,286.087646484375,290.22418212890625,289.8966369628906,289.1712646484375,295.27911376953125,296.5600891113281,285.452392578125,1.0,0.1097025424242019,0.117820955812931,0.117820955812931,1.0,1.0,-0.4341222643852234,0.0033996584825217,0.4307226240634918,-0.1288955360651016,0.0,0.0,0.0,10.214674949645996,60.0,1318.1107177734375,0.0,12.24980926513672,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.6316838264465332,0.050000000745058,0.0452830009162426,298.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.6316838264465332,0.050000000745058,0.0476851798593997,298.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.6316838264465332,0.050000000745058,0.0352201126515865,298.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.6316838264465332,0.050000000745058,0.0476851798593997,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.6316838264465332,0.050000000745058,0.2261979281902313,286.0992126464844,290.1654663085937,289.9440002441406,289.2161865234375,295.98681640625,298.4983215332031,286.7857971191406,1.0,0.1210856810212135,0.2356419116258621,0.2356419116258621,1.0,1.0,-0.4824293255805969,0.0305799655616283,0.4518493413925171,-0.1135296821594238,0.0,0.0,0.0,12.494478225708008,60.0,2675.962890625,0.0,16.695180892944336,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0456813387572765,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0481046512722969,298.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0355299301445484,298.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0481046512722969,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.2281877547502517,288.4279479980469,290.04547119140625,290.0407409667969,289.30523681640625,296.0135803222656,298.5664978027344,288.855712890625,1.0,0.1405744105577469,0.4712838232517242,0.4712838232517242,1.0,1.0,-0.486744076013565,0.1296739280223846,0.3570701479911804,-0.015943793579936,0.0,0.0,0.0,20.05045509338379,60.0,2604.2294921875,0.0,23.181825637817383,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0456813387572765,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0481046512722969,298.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0355299301445484,298.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.0481046512722969,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.5708480477333069,0.050000000745058,0.2281877547502517,288.4279479980469,290.04547119140625,290.0407409667969,289.30523681640625,296.0135803222656,298.5664978027344,288.855712890625,1.0,0.1405744105577469,0.4712838232517242,0.4712838232517242,1.0,1.0,-0.486744076013565,0.1296739280223846,0.3570701479911804,-0.015943793579936,0.0,0.0,0.0,20.05045509338379,60.0,2604.2294921875,0.0,23.181825637817383,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5491532683372498,0.050000000745058,0.0458185449242591,298.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5491532683372498,0.050000000745058,0.0482491329312324,298.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5491532683372498,0.050000000745058,0.0356366448104381,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5491532683372498,0.050000000745058,0.0482491329312324,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.5491532683372498,0.050000000745058,0.2288731187582016,289.2247009277344,289.9842529296875,290.0901184082031,289.3493347167969,295.6808776855469,298.6072998046875,289.5910949707031,1.0,0.1489497423171997,0.5891047716140747,0.5891047716140747,1.0,1.0,-0.4882059097290039,0.1767813265323639,0.31142458319664,0.0306019410490989,0.0,0.0,0.0,23.71949005126953,60.0,2323.832763671875,0.0,26.323171615600582,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374938964844,0.5324380993843079,0.050000000745058,0.045949388295412,298.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374938964844,0.5324380993843079,0.050000000745058,0.0483869202435016,298.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374938964844,0.5324380993843079,0.050000000745058,0.0357384160161018,298.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374938964844,0.5324380993843079,0.050000000745058,0.0483869202435016,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374938964844,0.5324380993843079,0.050000000745058,0.2295267134904861,289.90203857421875,289.9222717285156,290.1401062011719,289.3931884765625,295.2686767578125,298.6097717285156,290.2046813964844,1.0,0.1564955860376358,0.6712838411331177,0.6712838411331177,0.9988404512405396,1.0,-0.4896000623703003,0.1962241977453231,0.2933758795261383,0.0496223121881485,0.0,0.0,0.0,27.220876693725582,60.0,1973.061279296875,-0.0,29.34614562988281,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
