time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166020,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5164963603019714,0.050000000745058,0.0461066104471683,298.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5164963603019714,0.050000000745058,0.0485524833202362,298.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5164963603019714,0.050000000745058,0.0358606986701488,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5164963603019714,0.050000000745058,0.0485524833202362,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5164963603019714,0.050000000745058,0.2303120791912078,290.6152648925781,289.8414306640625,290.2052917480469,289.4491271972656,295.0399475097656,298.5639343261719,290.8668518066406,1.0,0.1650639772415161,0.7769753336906433,0.7769753336906433,0.9973491430282592,1.0,-0.4912753701210022,0.2079676687717437,0.283307671546936,0.0609085299074649,0.0,0.0,0.0,31.42654609680176,60.0,1613.473388671875,-0.0,33.003150939941406,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5096612572669983,0.050000000745058,0.046187937259674,298.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5096612572669983,0.050000000745058,0.0486381240189075,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5096612572669983,0.050000000745058,0.0359239503741264,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5096612572669983,0.050000000745058,0.0486381240189075,298.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91748046875,0.5096612572669983,0.050000000745058,0.2307183146476745,290.9653015136719,289.7960510253906,290.24188232421875,289.47998046875,294.9781494140625,298.5347595214844,291.1994323730469,1.0,0.1693104058504104,0.8356419205665588,0.8356419205665588,0.9965213537216188,1.0,-0.4921419024467468,0.2113333195447921,0.2808085680007934,0.0640498697757721,0.0,0.0,0.0,33.601646423339844,60.0,1455.5093994140625,-0.0,34.904911041259766,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.4989736974239349,0.050000000745058,0.046337354928255,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.4989736974239349,0.050000000745058,0.0487954653799533,298.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.4989736974239349,0.050000000745058,0.0360401645302772,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.4989736974239349,0.050000000745058,0.0487954653799533,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.556640625,0.4989736974239349,0.050000000745058,0.231464684009552,291.5980834960937,289.7040710449219,290.3160705566406,289.5413818359375,294.92791748046875,298.4932556152344,291.8013610839844,1.0,0.1768235713243484,0.9531933069229126,0.9531933069229126,0.9948626756668092,1.0,-0.4937341213226318,0.2150347381830215,0.2786993682384491,0.0673505216836929,0.0,0.0,0.0,37.59754943847656,60.0,1199.9674072265625,-0.0,38.41646957397461,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.787109375,0.4955431818962097,0.050000000745058,0.0463917292654514,298.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.787109375,0.4955431818962097,0.050000000745058,0.0488527230918407,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.787109375,0.4955431818962097,0.050000000745058,0.0360824540257453,298.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.787109375,0.4955431818962097,0.050000000745058,0.0488527230918407,298.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.787109375,0.4955431818962097,0.050000000745058,0.2317362874746322,291.82623291015625,289.6670837402344,290.3459167480469,289.5656433105469,294.9229736328125,298.4820251464844,292.0178527832031,1.0,0.1794729828834533,1.0,1.0,0.9942022562026978,1.0,-0.4943134188652038,0.2158921808004379,0.2784212231636047,0.068064771592617,0.0,0.0,0.0,39.05162048339844,60.0,1114.7362060546875,-0.0,39.69991683959961,1.0,281.3380126953125,283.66064453125,293.76239013671875,295.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.6157655293330175e-21,2.8078827646665087e-21,2.8078827646665087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.4879162609577179,0.050000000745058,0.0465230718255043,298.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.4879162609577179,0.050000000745058,0.048991035670042,298.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.4879162609577179,0.050000000745058,0.0361846126616001,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.4879162609577179,0.050000000745058,0.048991035670042,298.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60821533203125,0.4879162609577179,0.050000000745058,0.2323923856019973,290.330078125,289.5673217773437,290.42633056640625,289.6299743652344,294.75543212890625,298.46063232421875,288.1429138183594,1.0,0.1857137531042099,1.0,1.0,0.6919647455215454,1.0,-0.4957130849361419,0.2329109758138656,0.2628020942211151,0.084670141339302,1.0,1.0,0.0,42.56606674194336,60.0,10867.8037109375,-0.0,42.816932678222656,1.0,281.8705444335937,288.6891174316406,295.0023498535156,296.0902099609375,293.1499938964844,293.1499938964844,283.1499938964844,1473.560791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30199134349823,1.0,0.0,0.0,0.8073607683181763,0.8073635697364807,5.089322741014257e-08,4.251372814178467,4.2513628005981445,9.90933313005371e-06,0.0,0.0,-0.0,5182.34033203125,0.0,16.547155380249023,1893.382080078125,0.0,119.34463500976562,0.2014684528112411,1.0,0.0,3.0,1.0,0.0
18166320,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.4858662784099579,0.050000000745058,0.0465603172779083,298.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.4858662784099579,0.050000000745058,0.0490302555263042,298.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.4858662784099579,0.050000000745058,0.0362135805189609,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.4858662784099579,0.050000000745058,0.0490302555263042,298.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71142578125,0.4858662784099579,0.050000000745058,0.2325784265995025,288.34454345703125,289.1657409667969,290.45196533203125,289.650146484375,294.5050964355469,298.4513244628906,286.66900634765625,1.0,0.187452033162117,1.0,1.0,0.5965213775634766,1.0,-0.4961098730564117,0.254899114370346,0.2412107586860656,0.1064644083380699,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56488037109375,48.0,7132.787109375,-0.0,43.708534240722656,1.0,282.0860595703125,286.3328857421875,294.9261169433594,296.0283508300781,293.1499938964844,293.1499938964844,283.1499938964844,11735.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051162004470825,1.0,0.0,0.0,0.4715959131717682,0.4715990424156189,1.5323291080449053e-08,4.263134479522705,4.263124465942383,9.809717084863225e-06,0.0,0.0,-0.0,2470.87353515625,0.0,14.531519889831545,1895.0555419921875,0.0,284.7574157714844,0.2011500597000122,1.0,0.0,3.0,1.0,0.0
18166380,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0466004349291324,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0490725003182888,298.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0362447835505008,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0490725003182888,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.2327788174152374,287.0057067871094,288.68365478515625,290.5599365234375,289.7334289550781,291.3923645019531,298.39947509765625,287.2928771972656,1.0,0.1889269798994064,1.0,1.0,0.1988404542207718,1.0,-0.4965378046035766,0.4605677425861358,0.035970065742731,0.3110973536968231,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6666374206543,36.0,2602.68017578125,-0.0,44.72427368164063,1.0,282.1595153808594,286.2135925292969,293.0480041503906,293.552978515625,293.1499938964844,293.1499938964844,283.1499938964844,15881.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684586822986603,1.0,0.0,0.0,1.388230793963885e-05,0.3451797366142273,2.6325583423261745e-13,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,3.657997149275616e-05,0.0,11.537574768066406,1895.4368896484373,0.0,419.0349731445313,0.2144507318735122,1.0,0.0,3.0,1.0,0.0
18166440,298.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0466004349291324,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0490725003182888,298.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0362447835505008,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.0490725003182888,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.4836877286434173,0.050000000745058,0.2327788174152374,287.0057067871094,288.68365478515625,290.5599365234375,289.7334289550781,291.3923645019531,298.39947509765625,287.2928771972656,1.0,0.1889269798994064,1.0,1.0,0.1988404542207718,1.0,-0.4965378046035766,0.4605677425861358,0.035970065742731,0.3110973536968231,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6666374206543,36.0,2602.68017578125,-0.0,44.72427368164063,1.0,282.1595153808594,286.2135925292969,293.0480041503906,293.552978515625,293.1499938964844,293.1499938964844,283.1499938964844,15881.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684586822986603,1.0,0.0,0.0,1.388230793963885e-05,0.3451797366142273,2.6325583423261745e-13,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,3.657997149275616e-05,0.0,11.537574768066406,1895.4368896484373,0.0,419.0349731445313,0.2144507318735122,1.0,0.0,3.0,1.0,0.0
18166500,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5022277832031,0.4849196374416351,0.050000000745058,0.0465776808559894,298.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5022277832031,0.4849196374416351,0.050000000745058,0.0490485429763793,298.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5022277832031,0.4849196374416351,0.050000000745058,0.0362270846962928,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5022277832031,0.4849196374416351,0.050000000745058,0.0490485429763793,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5022277832031,0.4849196374416351,0.050000000745058,0.2326651662588119,287.5533447265625,288.6268615722656,290.61456298828125,289.7746276855469,290.6469116210937,298.37908935546875,287.7997131347656,1.0,0.1877426356077194,1.0,1.0,0.0,1.0,-0.4962956607341766,0.4962935447692871,2.1160553842491936e-06,0.3467123210430145,5.551115123125783e-17,5.551115123125783e-17,0.0,44.063812255859375,36.0,1988.8519287109373,-0.0,44.193756103515625,1.0,282.1594543457031,286.2135925292969,292.4183044433594,292.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,16398.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965896666049957,1.0,0.0,0.0,1.4565599485649727e-05,0.4045708775520324,2.762069815486629e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.587169703678228e-05,0.0,14.08219051361084,1895.4371337890625,0.0,269.7306823730469,0.2207101881504058,1.0,0.0,3.0,1.0,0.0
18166560,298.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.4873867630958557,0.050000000745058,0.0465326160192489,298.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.4873867630958557,0.050000000745058,0.0490010865032672,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.4873867630958557,0.050000000745058,0.0361920334398746,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.4873867630958557,0.050000000745058,0.0490010865032672,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.4873867630958557,0.050000000745058,0.2324400544166565,288.0265808105469,288.2215881347656,290.6695861816406,289.81549072265625,290.9086303710937,298.36358642578125,288.24591064453125,1.0,0.1854752749204635,1.0,1.0,0.197561115026474,1.0,-0.4958067834377289,0.4670065343379974,0.0288002453744411,0.3176803290843963,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85416030883789,25.0,1589.4189453125,-0.0,43.11159896850586,1.0,282.159423828125,286.2135925292969,292.0356750488281,292.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,16817.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955601811408996,1.0,0.0,0.0,1.4935445506125689e-05,0.442799836397171,2.832203059317112e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5443805245449767e-05,0.0,15.897729873657228,1895.4371337890625,0.0,107.02764892578124,0.2253162711858749,1.0,0.0,3.0,1.0,0.0
18166620,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7282409667969,0.503795325756073,0.050000000745058,0.0462660528719425,298.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7282409667969,0.503795325756073,0.050000000745058,0.0487203821539878,298.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412475585937,0.7594998478889465,0.1797251254320144,0.1131743639707565,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7282409667969,0.503795325756073,0.050000000745058,0.0487203821539878,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7282409667969,0.503795325756073,0.050000000745058,0.2311085164546966,288.792724609375,288.1359558105469,290.7606811523437,289.88189697265625,293.427978515625,298.3397216796875,289.04132080078125,1.0,0.1812503039836883,1.0,1.0,0.5216464996337891,1.0,-0.5855157971382141,0.3508551716804504,0.2346606105566024,0.1818767488002777,5.551115123125783e-17,5.551115123125783e-17,0.0,36.42529296875,25.0,1629.1519775390625,-0.0,47.70762634277344,1.0,282.1593322753906,286.2135925292969,291.87042236328125,291.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,17320.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1265531480312347,1.0,0.0,0.0,1.538251126476098e-05,0.4763717651367187,2.916979808739728e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.525931606418453e-05,0.0,17.70171546936035,1895.4371337890625,0.0,0.0,0.2301481813192367,1.0,0.0,3.0,1.0,0.0
18166680,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.5068787932395935,0.050000000745058,0.0462237261235713,298.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.5068787932395935,0.050000000745058,0.0486758090555667,298.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0671691894531,0.783355712890625,0.1793415695428848,0.1219205632805824,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.5068787932395935,0.050000000745058,0.0486758090555667,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.5068787932395935,0.050000000745058,0.2308970838785171,289.01092529296875,287.7801513671875,290.78076171875,289.8963317871094,294.0279541015625,298.3212890625,289.2755432128906,1.0,0.1801523268222808,1.0,1.0,0.5926833748817444,1.0,-0.5956874489784241,0.3167498111724853,0.2789376676082611,0.1459560543298721,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3787727355957,25.0,1765.8648681640625,-0.0,47.86724472045898,1.0,282.1593017578125,286.2135925292969,291.82843017578125,291.89178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17403.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0834268853068351,1.0,0.0,0.0,1.5455974789801985e-05,0.480682909488678,2.9309107224539963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.521262624417432e-05,0.0,17.957881927490234,1895.4371337890625,0.0,0.0,0.2308673411607742,1.0,0.0,3.0,1.0,0.0
18166740,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287902832031,0.5332242250442505,0.1574221700429916,0.0459419004619121,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7674249410629272,0.1606040000915527,0.1356268972158432,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2483215332031,0.8301904201507568,0.1812572330236435,0.126917690038681,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287902832031,0.5332242250442505,0.050000000745058,0.0483790338039398,298.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7287902832031,0.5332242250442505,0.050000000745058,0.2294893115758896,288.4301452636719,287.7010192871094,290.875,289.9631042480469,295.0047607421875,298.2427978515625,287.4372253417969,1.0,0.1784891039133072,1.0,1.0,0.9238173961639404,1.0,-0.7036281228065491,0.3064376413822174,0.3971904814243316,0.1148488819599151,0.2253336757421493,0.2253336757421493,0.0,28.813350677490234,25.0,11148.529296875,-0.0,54.27051162719727,1.0,282.6291809082031,287.4585876464844,292.318115234375,293.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,14061.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8548012971878052,0.913420557975769,4.8755520509757844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.64990234375,0.0,44.54965972900391,1895.4371337890625,0.0,0.0,0.2745229303836822,1.0,0.0,3.0,1.0,0.0
18166800,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8226318359375,0.6724805235862732,0.158541738986969,0.0804820656776428,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4848022460937,0.8075488805770874,0.1596212387084961,0.1463713496923446,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420166015625,0.8500074744224548,0.1812745779752731,0.1271112561225891,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97491455078125,0.5489974021911621,0.050000000745058,0.0482494123280048,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.549263060092926,0.1478057950735092,0.2291409522294998,287.5857849121094,287.3599548339844,290.8932800292969,289.9759216308594,295.03375244140625,298.2240295410156,287.0704040527344,1.0,0.1789654642343521,1.0,1.0,0.9878056049346924,1.0,-0.757559597492218,0.3275740444660187,0.4299855530261993,0.1250417083501815,5.551115123125783e-17,5.551115123125783e-17,0.0,26.036178588867188,45.0,5933.03564453125,-0.0,58.24296569824219,1.0,282.6761779785156,286.85552978515625,292.5849609375,293.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,22368.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2794978022575378,0.3269808888435364,5.990898888086349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1653.229736328125,0.0,16.08710479736328,1895.4371337890625,0.0,0.0,0.2490542531013488,1.0,0.0,3.0,1.0,0.0
18166860,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.8872983455657959,0.1564427763223648,0.0972178503870964,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.8872983455657959,0.1628959625959396,0.1023750826716423,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.8872983455657959,0.1961585283279419,0.0756138861179351,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.976258397102356,0.1422380656003952,0.1334670186042785,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4987487792969,0.8872983455657959,0.1485679447650909,0.485623300075531,287.4005126953125,286.9615478515625,291.0069885253906,290.0542297363281,294.8657531738281,298.18524169921875,287.0205993652344,1.0,0.1964647769927978,1.0,1.0,0.684498131275177,1.0,-1.0732080936431885,0.4999413192272186,0.573266863822937,0.2391840368509292,0.4217480421066284,0.4217480421066284,0.0,14.508895874023438,65.0,12169.6298828125,-0.0,96.64935302734376,1.0,282.9098205566406,286.58013916015625,293.2450561523437,293.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,16664.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0279970299452543,1.0,0.0,0.0,0.875166654586792,0.8926146030426025,5.110636180916117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.70751953125,0.0,48.61431503295898,1895.4371337890625,0.0,0.0,0.2822646200656891,1.0,0.0,3.0,1.0,0.0
18166920,298.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.8872983455657959,0.1564427763223648,0.0972178503870964,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49859619140625,0.8872983455657959,0.1628959625959396,0.1023750826716423,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.8872983455657959,0.1961585283279419,0.0756138861179351,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.976258397102356,0.1422380656003952,0.1334670186042785,297.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4987487792969,0.8872983455657959,0.1485679447650909,0.485623300075531,287.4005126953125,286.9615478515625,291.0069885253906,290.0542297363281,294.8657531738281,298.18524169921875,287.0205993652344,1.0,0.1964647769927978,1.0,1.0,0.684498131275177,1.0,-1.0732080936431885,0.4999413192272186,0.573266863822937,0.2391840368509292,0.4217480421066284,0.4217480421066284,0.0,14.508895874023438,65.0,12169.6298828125,-0.0,96.64935302734376,1.0,282.9098205566406,286.58013916015625,293.2450561523437,293.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,16664.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0279970299452543,1.0,0.0,0.0,0.875166654586792,0.8926146030426025,5.110636180916117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.70751953125,0.0,48.61431503295898,1895.4371337890625,0.0,0.0,0.2822646200656891,1.0,0.0,3.0,1.0,0.0
18166980,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.1563232392072677,0.0999355763196945,297.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.167191743850708,0.1052369773387909,298.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.2065381109714508,0.0777276679873466,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9651837348937988,0.1367668062448501,0.1307291835546493,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.9623041152954102,0.1465210616588592,0.6147070527076721,286.86676025390625,286.5852966308594,291.12164306640625,290.1312866210937,293.2225036621094,298.0965881347656,286.7542419433594,1.0,0.2200703769922256,1.0,1.0,0.381190687417984,1.0,-1.2137960195541382,0.8675333261489868,0.3462626934051513,0.5785551071166992,0.533839225769043,0.533839225769043,0.0,16.650854110717773,85.0,12189.84765625,-0.0,138.33706665039062,1.0,283.0393981933594,286.2914123535156,294.316650390625,294.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18216.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2581637799739837,1.0,0.0,0.0,0.8718196153640747,0.8726900815963745,5.07162027929553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.51806640625,0.0,49.99114990234375,1895.4371337890625,0.0,0.0,0.2908559441566467,1.0,0.0,3.0,1.0,0.0
18167040,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.1563232392072677,0.0999355763196945,297.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.167191743850708,0.1052369773387909,298.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8912522792816162,0.2065381109714508,0.0777276679873466,297.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9651837348937988,0.1367668062448501,0.1307291835546493,297.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.9623041152954102,0.1465210616588592,0.6147070527076721,286.86676025390625,286.5852966308594,291.12164306640625,290.1312866210937,293.2225036621094,298.0965881347656,286.7542419433594,1.0,0.2200703769922256,1.0,1.0,0.381190687417984,1.0,-1.2137960195541382,0.8675333261489868,0.3462626934051513,0.5785551071166992,0.533839225769043,0.533839225769043,0.0,16.650854110717773,85.0,12189.84765625,-0.0,138.33706665039062,1.0,283.0393981933594,286.2914123535156,294.316650390625,294.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18216.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2581637799739837,1.0,0.0,0.0,0.8718196153640747,0.8726900815963745,5.07162027929553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.51806640625,0.0,49.99114990234375,1895.4371337890625,0.0,0.0,0.2908559441566467,1.0,0.0,3.0,1.0,0.0
18167100,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.8970460295677185,0.1544820666313171,0.1040480062365531,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.8970460295677185,0.1673549711704254,0.1095675826072692,298.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691650390625,0.8970460295677185,0.2073578238487243,0.080926276743412,297.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669677734375,0.9553484916687012,0.1365610361099243,0.1296939402818679,297.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7667541503906,0.9762171506881714,0.1451422125101089,0.6562661528587341,286.7641906738281,286.5541687011719,291.1792907714844,290.1693115234375,292.09197998046875,298.0425720214844,286.7283630371094,1.0,0.2346163392066955,1.0,1.0,0.2295369505882263,1.0,-1.2993443012237549,1.139317512512207,0.1600267589092254,0.8272202014923096,0.5591378808021545,0.5591378808021545,0.0,18.14307975769043,85.0,13358.7744140625,-0.0,164.69166564941406,1.0,283.0794982910156,286.3456420898437,294.31982421875,295.2620849609375,293.1499938964844,293.1499938964844,283.1499938964844,14872.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763260245323181,1.0,0.0,0.0,0.9965107440948486,0.9965193867683412,6.626090964800825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.37353515625,0.0,56.1479606628418,1895.4371337890625,0.0,235.85543823242188,0.3059708178043365,1.0,0.0,3.0,1.0,0.0
18167160,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803283691406,0.962373673915863,0.150287389755249,0.1373285502195358,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824951171875,0.9796222448349,0.1680767983198166,0.1528242528438568,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816711425781,0.921842098236084,0.2098991423845291,0.0952354148030281,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9221568703651428,0.1353802978992462,0.1290544420480728,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798400878906,0.9429311156272888,0.1428702920675277,0.6484658718109131,286.6833190917969,286.2316589355469,291.23712158203125,290.20703125,291.83642578125,298.0018310546875,286.7037048339844,1.0,0.250857800245285,1.0,1.0,0.1836295574903488,1.0,-1.389622449874878,1.2684788703918457,0.1211435943841934,0.9437255859375,0.770953357219696,0.770953357219696,0.0,20.92011070251465,105.0,14008.306640625,-0.0,203.20611572265625,1.0,283.1075439453125,286.3083801269531,294.1464538574219,295.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,15597.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606309831142425,1.0,0.0,0.0,1.0327080488204956,1.0327123403549194,7.116207711987954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.5947265625,0.0,61.671531677246094,1895.4371337890625,0.0,399.7277526855469,0.3147531449794769,1.0,0.0,3.0,1.0,0.0
18167220,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.7759913206100464,0.1466314941644668,0.1330167204141616,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.8079676628112793,0.1652275621891021,0.1576315462589264,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.8678538203239441,0.2063183635473251,0.1456020921468734,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.7524261474609375,0.1337320804595947,0.1276343613862991,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7640509009361267,0.1398586928844452,0.6344695091247559,286.1444702148437,285.9009094238281,291.3532409667969,290.281494140625,291.4107666015625,297.88055419921875,286.169921875,1.0,0.2813482284545898,1.0,1.0,0.0918147787451744,1.0,-1.4378024339675903,1.426862359046936,0.0109400562942028,1.0964289903640747,0.7700324654579163,0.7700324654579163,0.0,38.62919235229492,93.0,15420.5341796875,-0.0,264.0730895996094,1.0,283.1390686035156,285.8274841308594,293.7566223144531,295.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17818.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571171045303345,1.0,0.0,0.0,1.2862240076065063,1.286229372024536,1.1038922309580813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.85888671875,0.0,102.28306579589844,1895.4371337890625,0.0,716.9097290039062,0.3657790720462799,1.0,0.0,3.0,1.0,0.0
18167280,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.7759913206100464,0.1466314941644668,0.1330167204141616,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.8079676628112793,0.1652275621891021,0.1576315462589264,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.8678538203239441,0.2063183635473251,0.1456020921468734,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484680175781,0.7524261474609375,0.1337320804595947,0.1276343613862991,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7640509009361267,0.1398586928844452,0.6344695091247559,286.1444702148437,285.9009094238281,291.3532409667969,290.281494140625,291.4107666015625,297.88055419921875,286.169921875,1.0,0.2813482284545898,1.0,1.0,0.0918147787451744,1.0,-1.4378024339675903,1.426862359046936,0.0109400562942028,1.0964289903640747,0.7700324654579163,0.7700324654579163,0.0,38.62919235229492,93.0,15420.5341796875,-0.0,264.0730895996094,1.0,283.1390686035156,285.8274841308594,293.7566223144531,295.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17818.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571171045303345,1.0,0.0,0.0,1.2862240076065063,1.286229372024536,1.1038922309580813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.85888671875,0.0,102.28306579589844,1895.4371337890625,0.0,716.9097290039062,0.3657790720462799,1.0,0.0,3.0,1.0,0.0
18167340,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7043030858039856,0.1435483247041702,0.1311934143304824,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7326810956001282,0.1626370251178741,0.1560858637094497,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7864128947257996,0.2026690393686294,0.1431820392608642,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.6839717626571655,0.1322460919618606,0.1272225379943847,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.6930457353591919,0.1370028704404831,0.6262302994728088,285.93084716796875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7620544433594,285.91387939453125,1.0,0.298368364572525,1.0,1.0,0.0,1.0,-1.4209051132202148,1.4209026098251345,2.5052368073374964e-06,1.0905680656433103,0.978236734867096,0.978236734867096,0.0,56.79147720336914,81.0,17840.107421875,-0.0,300.91168212890625,1.0,283.1478881835937,285.5733642578125,293.5075988769531,294.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,11201.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815750956535339,1.0,0.0,0.0,1.7826173305511477,1.782623529434204,2.1203602784680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.91357421875,0.0,188.1560211181641,1895.4371337890625,0.0,831.33203125,0.4516565501689911,1.0,0.0,3.0,1.0,0.0
18167400,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7043030858039856,0.1435483247041702,0.1311934143304824,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7326810956001282,0.1626370251178741,0.1560858637094497,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.7864128947257996,0.2026690393686294,0.1431820392608642,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.6839717626571655,0.1322460919618606,0.1272225379943847,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.6930457353591919,0.1370028704404831,0.6262302994728088,285.93084716796875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7620544433594,285.91387939453125,1.0,0.298368364572525,1.0,1.0,0.0,1.0,-1.4209051132202148,1.4209026098251345,2.5052368073374964e-06,1.0905680656433103,0.978236734867096,0.978236734867096,0.0,56.79147720336914,81.0,17840.107421875,-0.0,300.91168212890625,1.0,283.1478881835937,285.5733642578125,293.5075988769531,294.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,11201.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815750956535339,1.0,0.0,0.0,1.7826173305511477,1.782623529434204,2.1203602784680697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.91357421875,0.0,188.1560211181641,1895.4371337890625,0.0,831.33203125,0.4516565501689911,1.0,0.0,3.0,1.0,0.0
18167460,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.6827070116996765,0.1426881253719329,0.1303332149982452,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.713395893573761,0.1620773822069168,0.1554878503084182,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7651993632316589,0.2031158208847046,0.143223375082016,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.6638831496238708,0.1316429674625396,0.1267661452293396,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.6709755659103394,0.1355358660221099,0.6199259161949158,285.7128601074219,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69140625,285.6960144042969,1.0,0.3052016198635101,1.0,1.0,0.0,1.0,-1.411083459854126,1.4110817909240725,1.6588156768193585e-06,1.0826818943023682,0.9837494492530824,0.9837494492530824,0.0,64.10677337646484,81.0,18700.564453125,-0.0,314.15966796875,1.0,283.14959716796875,285.3209228515625,293.4575500488281,294.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,9949.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853384733200073,1.0,0.0,0.0,2.081298589706421,2.081306219100952,2.890428163482284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.89306640625,0.0,276.7644958496094,1895.4371337890625,0.0,850.42236328125,0.5164296627044678,1.0,0.0,3.0,1.0,0.0
18167520,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.6806417107582092,0.1426396667957306,0.130268394947052,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.7114604711532593,0.1620823740959167,0.1554720550775528,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.763416588306427,0.2033662945032119,0.1433668881654739,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.6619659662246704,0.1315977573394775,0.1267212480306625,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.6687421202659607,0.1353382915258407,0.6190028786659241,285.6830749511719,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6797790527344,285.6683654785156,1.0,0.3059049546718597,1.0,1.0,0.0,1.0,-1.4099962711334229,1.4099946022033691,1.6564879388170084e-06,1.0818068981170654,0.9808632135391236,0.9808632135391236,0.0,64.89701843261719,69.0,18802.294921875,-0.0,315.56719970703125,1.0,283.14971923828125,285.2911376953125,293.4574279785156,294.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,10366.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853679776191711,1.0,0.0,0.0,2.119507074356079,2.119514942169189,2.9975271331750264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.83740234375,0.0,292.5009155273437,1895.4371337890625,0.0,850.5735473632812,0.5287114381790161,1.0,0.0,3.0,1.0,0.0
18167580,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.6770474314689636,0.1426984965801239,0.1302288770675659,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.7080881595611572,0.1623157709836959,0.1555998474359512,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.7609220743179321,0.2044772058725357,0.1440451443195343,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.6585744023323059,0.1315989792346954,0.126674935221672,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.6644102931022644,0.1348502486944198,0.6165043711662292,285.5961608886719,285.550048828125,291.6498107910156,290.46484375,291.6451721191406,297.64508056640625,285.584228515625,1.0,0.3071220815181732,1.0,1.0,0.0,1.0,-1.4078593254089355,1.4078576564788818,1.6519103382961475e-06,1.080078125,0.9621447920799256,0.9621447920799256,0.0,66.36798858642578,69.0,19179.548828125,-0.0,318.1298828125,1.0,283.14990234375,285.1969909667969,293.4738464355469,294.814208984375,293.1499938964844,293.1499938964844,283.1499938964844,12022.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585149347782135,1.0,0.0,0.0,2.256126165390014,2.2561349868774414,3.39641019309056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.923828125,0.0,354.06524658203125,1895.4371337890625,0.0,849.453125,0.5594942569732666,1.0,0.0,3.0,1.0,0.0
18167640,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.677343487739563,0.1429672092199325,0.1303736269474029,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7085830569267273,0.1627308875322342,0.1558913290500641,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7622472643852234,0.2056581676006317,0.144788384437561,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6587421894073486,0.1317639946937561,0.1267539411783218,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.6639062166213989,0.1346280425786972,0.6150792837142944,285.5454406738281,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.62030029296875,285.5378723144531,1.0,0.3069407939910888,1.0,1.0,0.0,1.0,-1.4076579809188845,1.4076563119888306,1.6514654817001428e-06,1.079901099205017,0.9444537162780762,0.9444537162780762,0.0,66.35127258300781,57.0,19421.900390625,-0.0,317.99908447265625,1.0,283.14996337890625,285.1444091796875,293.500732421875,294.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,13341.3759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851292610168457,1.0,0.0,0.0,2.3394675254821777,2.339477062225342,3.651971951512678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.91943359375,0.0,396.7575378417969,1895.4371337890625,0.0,849.3504638671875,0.5831437110900879,1.0,0.0,3.0,1.0,0.0
18167700,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.6804530024528503,0.1434339135885238,0.130670741200447,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7118918299674988,0.1633580923080444,0.156354933977127,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.76656174659729,0.2071164101362228,0.1457112729549408,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.6614862680435181,0.1320838332176208,0.1269442290067672,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.6660096049308777,0.1345529854297638,0.6141484379768372,285.50341796875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59716796875,285.497314453125,1.0,0.3057219684123993,1.0,1.0,0.0,1.0,-1.408788800239563,1.4087871313095093,1.6538594991288846e-06,1.080788493156433,0.9233276844024658,0.9233276844024658,0.0,65.26937103271484,57.0,19702.171875,-0.0,315.91705322265625,1.0,283.1499938964844,285.09539794921875,293.53814697265625,294.8958740234375,293.1499938964844,293.1499938964844,283.1499938964844,14961.6591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858413577079773,1.0,0.0,0.0,2.430264472961426,2.4302749633789062,3.940945987324085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.43310546875,0.0,447.5821228027344,1895.4371337890625,0.0,853.0044555664062,0.6032620072364807,1.0,0.0,3.0,1.0,0.0
18167760,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.6860825419425964,0.1440372914075851,0.1310749799013137,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.717454731464386,0.1641251146793365,0.1569337099790573,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.7735255360603333,0.2087015956640243,0.1467131227254867,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.6666000485420227,0.1325202137231826,0.127221792936325,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.6705419421195984,0.1346184164285659,0.6137476563453674,285.4783630371094,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5772399902344,285.4754638671875,1.0,0.3036289811134338,1.0,1.0,0.0,1.0,-1.411022663116455,1.4110209941864014,1.6586119500061614e-06,1.082558512687683,0.9069597721099854,0.9069597721099854,0.0,63.292598724365234,45.0,19915.814453125,-0.0,312.1786499023437,1.0,283.1499938964844,285.06756591796875,293.577880859375,294.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,16304.7490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872786641120911,1.0,0.0,0.0,2.487830638885498,2.487841844558716,4.12985713182934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.583984375,0.0,483.3393859863281,1895.4371337890625,0.0,860.4255981445312,0.6209906935691833,1.0,0.0,3.0,1.0,0.0
18167820,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7041350603103638,0.1455260664224624,0.1321025788784027,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7341952323913574,0.16594959795475,0.1583296358585357,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7949100732803345,0.2121159136295318,0.1488629281520843,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6835508942604065,0.1336465030908584,0.1279694437980651,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6863863468170166,0.1350566297769546,0.6141279339790344,285.45233154296875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5445861816406,285.4519348144531,1.0,0.2974613010883331,1.0,1.0,0.0,1.0,-1.4178656339645386,1.4178639650344849,1.6732443555156351e-06,1.087998867034912,0.8866047263145447,0.8866047263145447,0.0,57.385353088378906,33.0,20357.03125,-0.0,301.00537109375,1.0,283.1499938964844,285.0306396484375,293.6572570800781,295.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18656.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919492244720459,1.0,0.0,0.0,2.589216709136963,2.589228868484497,4.473322121612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.78466796875,0.0,550.1578369140625,1895.4371337890625,0.0,884.9623413085938,0.6412929892539978,1.0,0.0,3.0,1.0,0.0
