time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167880,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7041350603103638,0.1455260664224624,0.1321025788784027,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7341952323913574,0.16594959795475,0.1583296358585357,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7949100732803345,0.2121159136295318,0.1488629281520843,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6835508942604065,0.1336465030908584,0.1279694437980651,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6863863468170166,0.1350566297769546,0.6141279339790344,285.45233154296875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5445861816406,285.4519348144531,1.0,0.2974613010883331,1.0,1.0,0.0,1.0,-1.4178656339645386,1.4178639650344849,1.6732443555156351e-06,1.087998867034912,0.8866047263145447,0.8866047263145447,0.0,57.385353088378906,33.0,20357.03125,-0.0,301.00537109375,1.0,283.1499938964844,285.0306396484375,293.6572570800781,295.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18656.517578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919492244720459,1.0,0.0,0.0,2.589216709136963,2.589228868484497,4.473322121612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.78466796875,0.0,550.1578369140625,1895.4371337890625,0.0,884.9623413085938,0.6412929892539978,1.0,0.0,3.0,1.0,0.0
18167940,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7299290895462036,0.1472807377576828,0.1333261579275131,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.7606827616691589,0.1680433303117752,0.1599376052618026,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8258516788482666,0.2157424092292785,0.1511272937059402,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.710338830947876,0.1350204795598983,0.1289016604423523,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.7119826078414917,0.1357922405004501,0.6156381368637085,285.4639587402344,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51910400390625,285.464599609375,1.0,0.2892734408378601,1.0,1.0,0.0,1.0,-1.4269142150878906,1.4269124269485474,1.6927308479353087e-06,1.095200777053833,0.9070100784301758,0.9070100784301758,0.0,49.62123489379883,25.0,20730.326171875,-0.0,286.16851806640625,1.0,283.1499938964844,285.0320739746094,293.7273864746094,295.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18588.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972257852554321,1.0,0.0,0.0,2.633797407150269,2.633810043334961,4.628690248864587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.63427734375,0.0,575.20458984375,1895.4371337890625,0.0,913.4706420898438,0.6568960547447205,1.0,0.0,3.0,1.0,0.0
18168000,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7299290895462036,0.1472807377576828,0.1333261579275131,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.7606827616691589,0.1680433303117752,0.1599376052618026,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8258516788482666,0.2157424092292785,0.1511272937059402,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.710338830947876,0.1350204795598983,0.1289016604423523,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.7119826078414917,0.1357922405004501,0.6156381368637085,285.4639587402344,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.51910400390625,285.464599609375,1.0,0.2892734408378601,1.0,1.0,0.0,1.0,-1.4269142150878906,1.4269124269485474,1.6927308479353087e-06,1.095200777053833,0.9070100784301758,0.9070100784301758,0.0,49.62123489379883,25.0,20730.326171875,-0.0,286.16851806640625,1.0,283.1499938964844,285.0320739746094,293.7273864746094,295.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18588.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972257852554321,1.0,0.0,0.0,2.633797407150269,2.633810043334961,4.628690248864587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.63427734375,0.0,575.20458984375,1895.4371337890625,0.0,913.4706420898438,0.6568960547447205,1.0,0.0,3.0,1.0,0.0
18168060,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.7478840947151184,0.1483593136072158,0.1341107189655304,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7809916734695435,0.1693275272846222,0.1609548777341842,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.847111165523529,0.2178879827260971,0.1524870842695236,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.7280015349388123,0.1358862966299057,0.1295219510793686,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.7289331555366516,0.1362979859113693,0.6169503331184387,285.4596862792969,285.43701171875,292.1207275390625,290.7398376464844,292.1162109375,297.5064392089844,285.4589233398437,1.0,0.2845011353492737,1.0,1.0,0.0,1.0,-1.4330296516418457,1.433027982711792,1.7059860510926228e-06,1.1000694036483765,0.922188401222229,0.922188401222229,0.0,44.99384307861328,25.0,21028.359375,-0.0,277.5399475097656,1.0,283.1499938964844,285.0166320800781,293.7689514160156,295.204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18800.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007949709892273,1.0,0.0,0.0,2.6955819129943848,2.695594787597656,4.848399157708627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.20703125,0.0,612.9322509765625,1895.4371337890625,0.0,933.2357788085938,0.6684737801551819,1.0,0.0,3.0,1.0,0.0
18168120,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7630221843719482,0.1491210758686065,0.1346697211265564,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7977651953697205,0.1702346503734588,0.1616806387901306,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.8649213314056396,0.2193860113620758,0.1534404009580612,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.7418769001960754,0.1365029364824295,0.1299712806940078,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.7424116134643555,0.1366626769304275,0.6179461479187012,285.4568176269531,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4980773925781,285.4563293457031,1.0,0.2811038792133331,1.0,1.0,0.0,1.0,-1.437450647354126,1.4374489784240725,1.715612370389863e-06,1.103590726852417,0.935785174369812,0.935785174369812,0.0,41.75350570678711,25.0,21220.517578125,-0.0,271.5102844238281,1.0,283.1499938964844,285.0080871582031,293.7975769042969,295.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18818.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034634113311768,1.0,0.0,0.0,2.73246169090271,2.7324748039245605,4.981974370821263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.5947265625,0.0,635.6356201171875,1895.4371337890625,0.0,948.2567749023438,0.6797918677330017,1.0,0.0,3.0,1.0,0.0
18168180,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7973939180374146,0.1509259194135666,0.1360840201377868,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8321699500083923,0.1723813861608505,0.1634954661130905,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.90541672706604,0.2229034155607223,0.1557486355304718,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.7735791206359863,0.1379690319299698,0.1311369240283966,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7730299830436707,0.137521743774414,0.6207513213157654,285.441162109375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4791564941406,285.4401550292969,1.0,0.2759333848953247,1.0,1.0,0.0,1.0,-1.4488650560379028,1.4488632678985596,1.740624043122807e-06,1.1126762628555298,0.9689306020736694,0.9689306020736694,0.0,36.1768684387207,25.0,21745.630859375,-0.0,262.6392822265625,1.0,283.1499938964844,284.9749450683594,293.8658142089844,295.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,19318.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104874014854431,1.0,0.0,0.0,2.851736545562744,2.851750612258911,5.426404072750302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.87646484375,0.0,715.6751708984375,1895.4371337890625,0.0,988.7509155273438,0.7076990604400635,1.0,0.0,3.0,1.0,0.0
18168240,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7973939180374146,0.1509259194135666,0.1360840201377868,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8321699500083923,0.1723813861608505,0.1634954661130905,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.90541672706604,0.2229034155607223,0.1557486355304718,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.7735791206359863,0.1379690319299698,0.1311369240283966,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7730299830436707,0.137521743774414,0.6207513213157654,285.441162109375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4791564941406,285.4401550292969,1.0,0.2759333848953247,1.0,1.0,0.0,1.0,-1.4488650560379028,1.4488632678985596,1.740624043122807e-06,1.1126762628555298,0.9689306020736694,0.9689306020736694,0.0,36.1768684387207,25.0,21745.630859375,-0.0,262.6392822265625,1.0,283.1499938964844,284.9749450683594,293.8658142089844,295.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,19318.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104874014854431,1.0,0.0,0.0,2.851736545562744,2.851750612258911,5.426404072750302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.87646484375,0.0,715.6751708984375,1895.4371337890625,0.0,988.7509155273438,0.7076990604400635,1.0,0.0,3.0,1.0,0.0
18168300,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.8139051198959351,0.1518029272556305,0.1367949843406677,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8484066128730774,0.1734212636947631,0.1644005179405212,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.927276372909546,0.2246019691228866,0.1568819433450698,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7896353602409363,0.1386798024177551,0.131727710366249,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.7884760499000549,0.137927308678627,0.6221884489059448,285.4301452636719,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4701843261719,285.4282531738281,1.0,0.2740525603294372,1.0,1.0,0.0,1.0,-1.4545996189117432,1.4545979499816897,1.7532807987663546e-06,1.1172420978546145,0.985706388950348,0.985706388950348,0.0,34.01723861694336,25.0,22030.45703125,-0.0,259.714599609375,1.0,283.1499938964844,284.9534912109375,293.899169921875,295.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,19781.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142016053199768,1.0,0.0,0.0,2.924675226211548,2.9246902465820312,5.707536274712766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.93408203125,0.0,768.7764282226562,1895.4371337890625,0.0,1010.7138671875,0.722137451171875,1.0,0.0,3.0,1.0,0.0
18168360,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8287018537521362,0.1526598930358886,0.1375006884336471,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.8645592331886292,0.1744325011968612,0.1652929633855819,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9486040472984314,0.2262540012598037,0.1579926609992981,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.805148720741272,0.1393702775239944,0.1323139369487762,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8033696413040161,0.1383099853992462,0.6235945224761963,285.4214172363281,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46148681640625,285.42022705078125,1.0,0.2725937664508819,1.0,1.0,0.0,1.0,-1.4602432250976562,1.460241436958313,1.7657947637417235e-06,1.1217349767684937,1.0,1.0,0.0,32.21356201171875,25.0,22277.837890625,-0.0,257.6104736328125,1.0,283.1499938964844,284.9376525878906,293.9310913085937,295.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,20101.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179024577140808,1.0,0.0,0.0,2.9825172424316406,2.982532501220703,5.935526701250637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.818359375,0.0,812.4237670898438,1895.4371337890625,0.0,1032.9697265625,0.7384907603263855,1.0,0.0,3.0,1.0,0.0
18168420,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8523252010345459,0.15403513610363,0.1386494189500808,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8911252021789551,0.1760406643152237,0.1667300164699554,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9785616993904114,0.2288833260536193,0.1597729921340942,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8281025886535645,0.1404667794704437,0.1332627385854721,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.8255198001861572,0.1388957053422927,0.6258158087730408,285.40789794921875,285.3486022949219,292.4891967773437,290.9455261230469,292.48492431640625,297.44775390625,285.40728759765625,1.0,0.2708492279052734,1.0,1.0,0.0,1.0,-1.4692906141281128,1.4692888259887695,1.78597520061885e-06,1.128935694694519,1.0,1.0,0.0,29.8027286529541,25.0,22687.158203125,-0.0,255.40011596679688,1.0,283.1499938964844,284.91143798828125,293.98175048828125,295.52056884765625,293.1499938964844,293.1499938964844,283.1499938964844,21398.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238803267478943,1.0,0.0,0.0,3.081183910369873,3.081200361251831,6.334736895041715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.6474609375,0.0,895.4052734375,1895.4371337890625,0.0,1069.6875,0.7594929933547974,1.0,0.0,3.0,1.0,0.0
18168480,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.8573901653289795,0.1543335169553756,0.1389003694057464,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8967244029045105,0.1763854026794433,0.1670400947332382,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.983972430229187,0.2294471561908722,0.1601558774709701,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8327292799949646,0.1407017558813095,0.13346828520298,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8299246430397034,0.1390175074338913,0.6262859106063843,285.4070739746094,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4448547363281,285.40679931640625,1.0,0.2705730497837066,1.0,1.0,0.0,1.0,-1.4712347984313965,1.4712330102920532,1.7903311118061538e-06,1.1304826736450195,1.0,1.0,0.0,29.364076614379883,25.0,22766.224609375,-0.0,255.11968994140625,1.0,283.1499938964844,284.90850830078125,293.99224853515625,295.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,21613.873046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251015663146973,1.0,0.0,0.0,3.096637487411499,3.096654176712036,6.398439609256457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.08154296875,0.0,908.94580078125,1895.4371337890625,0.0,1077.3040771484375,0.7661929130554199,1.0,0.0,3.0,1.0,0.0
18168540,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8758355379104614,0.1559584289789199,0.140317752957344,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9176221489906312,0.1782440245151519,0.1687634885311126,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.985602080821991,0.2331328243017196,0.1526759713888168,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.8492772579193115,0.1419641822576522,0.1346232742071151,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8451455235481262,0.1396491378545761,0.6289371252059937,285.3965759277344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4317626953125,285.3956298828125,1.0,0.2692583203315735,1.0,1.0,0.0,1.0,-1.4746341705322266,1.4746323823928833,1.7980636357606272e-06,1.1332839727401731,1.0,1.0,0.0,27.97959899902344,25.0,23156.302734375,-0.0,252.3841552734375,1.0,283.1499938964844,284.8829040527344,294.04962158203125,295.6204833984375,293.1499938964844,293.1499938964844,283.1499938964844,23040.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315332651138306,1.0,0.0,0.0,3.1972086429595947,3.197226285934448,6.820799853812787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.5654296875,0.0,1000.41455078125,1895.4371337890625,0.0,1118.04931640625,0.7907655835151672,1.0,0.0,3.0,1.0,0.0
18168600,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.8758355379104614,0.1559584289789199,0.140317752957344,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.9176221489906312,0.1782440245151519,0.1687634885311126,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.985602080821991,0.2331328243017196,0.1526759713888168,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.8492772579193115,0.1419641822576522,0.1346232742071151,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8451455235481262,0.1396491378545761,0.6289371252059937,285.3965759277344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4317626953125,285.3956298828125,1.0,0.2692583203315735,1.0,1.0,0.0,1.0,-1.4746341705322266,1.4746323823928833,1.7980636357606272e-06,1.1332839727401731,1.0,1.0,0.0,27.97959899902344,25.0,23156.302734375,-0.0,252.3841552734375,1.0,283.1499938964844,284.8829040527344,294.04962158203125,295.6204833984375,293.1499938964844,293.1499938964844,283.1499938964844,23040.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315332651138306,1.0,0.0,0.0,3.1972086429595947,3.197226285934448,6.820799853812787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.5654296875,0.0,1000.41455078125,1895.4371337890625,0.0,1118.04931640625,0.7907655835151672,1.0,0.0,3.0,1.0,0.0
18168660,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.377685546875,0.8696227073669434,0.1573664397001266,0.1416369825601577,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.9102961421012878,0.1798377037048339,0.1703357100486755,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.9923680424690248,0.2393862009048462,0.1614444851875305,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.8431835174560547,0.1430327445268631,0.1356942951679229,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.8381433486938477,0.1401868313550949,0.6315575838088989,285.37762451171875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4340209960937,285.37677001953125,1.0,0.2677831351757049,1.0,1.0,0.0,1.0,-1.456800937652588,1.4567992687225342,1.761730004545825e-06,1.1224783658981323,1.0,1.0,0.0,28.53678321838379,25.0,23316.826171875,-0.0,252.516342163086,1.0,283.1499938964844,284.8525390625,294.0965576171875,295.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,24314.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358402967453003,1.0,0.0,0.0,3.284425735473633,3.2844443321228027,7.198005960162845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.04541015625,0.0,1084.5396728515625,1895.4371337890625,0.0,1145.91943359375,0.8091258406639099,1.0,0.0,3.0,1.0,0.0
18168720,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.949828803539276,0.1575220376253128,0.1415502578020095,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.990975260734558,0.1801737546920776,0.1702615022659301,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.9411133527755736,0.2402003109455108,0.1074245572090148,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.91586571931839,0.1431475430727005,0.1355744451284408,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.909239649772644,0.1402050256729126,0.6307840943336487,285.37530517578125,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.43475341796875,285.3754577636719,1.0,0.2688381969928741,1.0,1.0,0.0,1.0,-1.5089244842529297,1.5089225769042969,1.8680103721635533e-06,1.1528316736221311,1.0,1.0,0.0,23.98145866394043,45.0,23646.330078125,-0.0,242.82666015625,1.0,283.1499938964844,284.8533630371094,294.10064697265625,295.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,24395.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361413598060608,1.0,0.0,0.0,3.2898383140563965,3.2898569107055664,7.221748887786816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.5029296875,0.0,1089.9102783203125,1895.4371337890625,0.0,1147.8846435546875,0.8134196400642395,1.0,0.0,3.0,1.0,0.0
18168780,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8659117221832275,0.159036174416542,0.1431432515382766,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.9064565300941468,0.1819092482328415,0.1723541170358657,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.9942927956581116,0.2436884939670562,0.1665191501379013,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8392587900161743,0.1442559957504272,0.1368653625249862,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8331748247146606,0.1407869160175323,0.6343104243278503,285.3905639648437,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.42681884765625,285.3935546875,1.0,0.2757957577705383,1.0,1.0,0.0,1.0,-1.499069094657898,1.499067306518555,1.85322426204948e-06,1.1524171829223633,1.0,1.0,0.0,29.87553024291992,48.0,24063.048828125,-0.0,269.21600341796875,1.0,283.1499938964844,284.85369873046875,294.1595153808594,295.77667236328125,293.1499938964844,293.1499938964844,283.1499938964844,25669.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403401494026184,1.0,0.0,0.0,3.374673366546631,3.3746931552886963,7.599006721648038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1318359375,0.0,1176.4202880859375,1895.4371337890625,0.0,1175.527587890625,0.8341952562332153,1.0,0.0,3.0,1.0,0.0
18168840,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8659117221832275,0.159036174416542,0.1431432515382766,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.9064565300941468,0.1819092482328415,0.1723541170358657,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.9942927956581116,0.2436884939670562,0.1665191501379013,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8392587900161743,0.1442559957504272,0.1368653625249862,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8331748247146606,0.1407869160175323,0.6343104243278503,285.3905639648437,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.42681884765625,285.3935546875,1.0,0.2757957577705383,1.0,1.0,0.0,1.0,-1.499069094657898,1.499067306518555,1.85322426204948e-06,1.1524171829223633,1.0,1.0,0.0,29.87553024291992,48.0,24063.048828125,-0.0,269.21600341796875,1.0,283.1499938964844,284.85369873046875,294.1595153808594,295.77667236328125,293.1499938964844,293.1499938964844,283.1499938964844,25669.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403401494026184,1.0,0.0,0.0,3.374673366546631,3.3746931552886963,7.599006721648038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1318359375,0.0,1176.4202880859375,1895.4371337890625,0.0,1175.527587890625,0.8341952562332153,1.0,0.0,3.0,1.0,0.0
18168900,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8556187152862549,0.1598609238862991,0.1439130902290344,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.8949192762374878,0.1827169060707092,0.1731481552124023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.9895936250686646,0.2431372553110122,0.1704612374305725,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8295776844024658,0.144858568906784,0.1374760419130325,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.8230927586555481,0.1410651057958603,0.6358675360679626,285.4039611816406,285.2520751953125,292.89141845703125,291.1659240722656,292.8874816894531,297.4092102050781,285.4056701660156,1.0,0.279508888721466,1.0,1.0,0.0,1.0,-1.5151180028915403,1.5151162147521973,1.8904723901869147e-06,1.1653831005096436,1.0,1.0,0.0,31.4157943725586,48.0,24430.943359375,-0.0,279.0099182128906,1.0,283.1499938964844,284.85601806640625,294.1946105957031,295.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,26405.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435487270355225,1.0,0.0,0.0,3.4227421283721924,3.422762393951416,7.817027949386102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.779296875,0.0,1227.41064453125,1895.4371337890625,0.0,1196.93994140625,0.8431795239448547,1.0,0.0,3.0,1.0,0.0
18168960,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8377563953399658,0.1606452614068985,0.1447197347879409,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.8747596740722656,0.1835027486085891,0.1739907562732696,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.9686831831932068,0.243402674794197,0.1704688370227813,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8123070597648621,0.1454219222068786,0.1381165534257888,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.804892361164093,0.1412702202796936,0.6373696327209473,285.4087829589844,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.3958435058594,285.4094543457031,1.0,0.2827978134155273,1.0,1.0,0.0,1.0,-1.517833590507507,1.5178316831588743,1.8967635924127533e-06,1.167522430419922,1.0,1.0,0.0,33.84787368774414,51.0,24608.50390625,-0.0,286.8471069335937,1.0,283.1499938964844,284.85333251953125,294.22711181640625,295.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,26882.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470274925231934,1.0,0.0,0.0,3.453500509262085,3.453521013259888,7.958154242260207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.2626953125,0.0,1260.7991943359375,1895.4371337890625,0.0,1220.43408203125,0.8535222411155701,1.0,0.0,3.0,1.0,0.0
18169020,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8139306306838989,0.1621546894311905,0.1462453752756118,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.8482077121734619,0.1850347518920898,0.1756124943494796,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.9353421330451964,0.2450507134199142,0.1714817136526107,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7867308855056763,0.1464931666851043,0.1393088847398758,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7780713438987732,0.141603410243988,0.6397485136985779,285.41290283203125,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3780517578125,285.4137268066406,1.0,0.2890434563159942,1.0,1.0,0.0,1.0,-1.5271153450012207,1.527113437652588,1.9184299162589014e-06,1.1748902797698977,1.0,1.0,0.0,38.09341430664063,39.0,25019.32421875,-0.0,302.09918212890625,1.0,283.1499938964844,284.8447570800781,294.28369140625,295.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,28065.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534678339958191,1.0,0.0,0.0,3.5286412239074707,3.52866268157959,8.308226142617059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.98046875,0.0,1344.89990234375,1895.4371337890625,0.0,1264.6776123046875,0.8719565272331238,1.0,0.0,3.0,1.0,0.0
18169080,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8139306306838989,0.1621546894311905,0.1462453752756118,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.8482077121734619,0.1850347518920898,0.1756124943494796,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.9353421330451964,0.2450507134199142,0.1714817136526107,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7867308855056763,0.1464931666851043,0.1393088847398758,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7780713438987732,0.141603410243988,0.6397485136985779,285.41290283203125,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.3780517578125,285.4137268066406,1.0,0.2890434563159942,1.0,1.0,0.0,1.0,-1.5271153450012207,1.527113437652588,1.9184299162589014e-06,1.1748902797698977,1.0,1.0,0.0,38.09341430664063,39.0,25019.32421875,-0.0,302.09918212890625,1.0,283.1499938964844,284.8447570800781,294.28369140625,295.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,28065.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534678339958191,1.0,0.0,0.0,3.5286412239074707,3.52866268157959,8.308226142617059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.98046875,0.0,1344.89990234375,1895.4371337890625,0.0,1264.6776123046875,0.8719565272331238,1.0,0.0,3.0,1.0,0.0
18169140,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.8189075589179993,0.163633108139038,0.1475580185651779,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.8531948328018188,0.1865189969539642,0.1770061701536178,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.9420334100723268,0.2472147196531295,0.17291259765625,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7913625240325928,0.147515669465065,0.1402664929628372,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7813091278076172,0.1418883055448532,0.6409797668457031,285.41705322265625,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3651123046875,285.4177551269531,1.0,0.289183497428894,1.0,1.0,0.0,1.0,-1.5347110033035278,1.534709095954895,1.936292619575397e-06,1.180932641029358,1.0,1.0,0.0,37.792667388916016,27.0,25406.833984375,-0.0,304.8531188964844,1.0,283.1499938964844,284.8363952636719,294.3356628417969,296.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,29230.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588662266731262,1.0,0.0,0.0,3.601140022277832,3.601162433624268,8.653132113067841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.65234375,0.0,1429.51123046875,1895.4371337890625,0.0,1302.4952392578125,0.8897491693496704,1.0,0.0,3.0,1.0,0.0
18169200,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.8189075589179993,0.163633108139038,0.1475580185651779,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.8531948328018188,0.1865189969539642,0.1770061701536178,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.9420334100723268,0.2472147196531295,0.17291259765625,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169006347656,0.7913625240325928,0.147515669465065,0.1402664929628372,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7813091278076172,0.1418883055448532,0.6409797668457031,285.41705322265625,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3651123046875,285.4177551269531,1.0,0.289183497428894,1.0,1.0,0.0,1.0,-1.5347110033035278,1.534709095954895,1.936292619575397e-06,1.180932641029358,1.0,1.0,0.0,37.792667388916016,27.0,25406.833984375,-0.0,304.8531188964844,1.0,283.1499938964844,284.8363952636719,294.3356628417969,296.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,29230.21875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588662266731262,1.0,0.0,0.0,3.601140022277832,3.601162433624268,8.653132113067841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.65234375,0.0,1429.51123046875,1895.4371337890625,0.0,1302.4952392578125,0.8897491693496704,1.0,0.0,3.0,1.0,0.0
18169260,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.8466513156890869,0.1651290655136108,0.1487511992454528,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8837302327156067,0.1879794746637344,0.1782388389110565,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9774816036224364,0.2494879066944122,0.1743735820055008,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8193380832672119,0.1485262662172317,0.1410717517137527,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8082666993141174,0.1421652883291244,0.6415070295333862,285.42071533203125,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3544616699219,285.42138671875,1.0,0.2853949666023254,1.0,1.0,0.0,1.0,-1.5409777164459229,1.54097580909729,1.951102603925392e-06,1.1859108209609983,1.0,1.0,0.0,34.078712463378906,25.0,25773.97265625,-0.0,298.0521850585937,1.0,283.1499938964844,284.8282165527344,294.38739013671875,296.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,30375.02734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633075475692749,1.0,0.0,0.0,3.670982599258423,3.671005725860596,8.992033713184355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.25244140625,0.0,1514.3092041015625,1895.4371337890625,0.0,1334.0958251953125,0.9068988561630248,1.0,0.0,3.0,1.0,0.0
18169320,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.8466513156890869,0.1651290655136108,0.1487511992454528,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.8837302327156067,0.1879794746637344,0.1782388389110565,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9774816036224364,0.2494879066944122,0.1743735820055008,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8193380832672119,0.1485262662172317,0.1410717517137527,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8082666993141174,0.1421652883291244,0.6415070295333862,285.42071533203125,285.20172119140625,293.2509460449219,291.3649597167969,293.2472839355469,297.3544616699219,285.42138671875,1.0,0.2853949666023254,1.0,1.0,0.0,1.0,-1.5409777164459229,1.54097580909729,1.951102603925392e-06,1.1859108209609983,1.0,1.0,0.0,34.078712463378906,25.0,25773.97265625,-0.0,298.0521850585937,1.0,283.1499938964844,284.8282165527344,294.38739013671875,296.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,30375.02734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633075475692749,1.0,0.0,0.0,3.670982599258423,3.671005725860596,8.992033713184355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.25244140625,0.0,1514.3092041015625,1895.4371337890625,0.0,1334.0958251953125,0.9068988561630248,1.0,0.0,3.0,1.0,0.0
18169380,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8750776648521423,0.166631817817688,0.149989366531372,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9149444103240968,0.1894080489873886,0.1794804483652115,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9932389855384828,0.2520397901535034,0.1683939099311828,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8447898030281067,0.149522379040718,0.141901358962059,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.832377552986145,0.1424298137426376,0.6421582698822021,285.42333984375,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.3462219238281,285.4237365722656,1.0,0.2824746966361999,1.0,1.0,0.0,1.0,-1.544439673423767,1.5444376468658447,1.959320115929586e-06,1.1886652708053589,1.0,1.0,0.0,31.18203353881836,25.0,26105.81640625,-0.0,290.9361877441406,1.0,283.1499938964844,284.81915283203125,294.44061279296875,296.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,31504.904296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670773029327393,1.0,0.0,0.0,3.7386350631713854,3.738659143447876,9.326515737484442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.45654296875,0.0,1599.5833740234375,1895.4371337890625,0.0,1361.255859375,0.923516809940338,1.0,0.0,3.0,1.0,0.0
18169440,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8750776648521423,0.166631817817688,0.149989366531372,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9149444103240968,0.1894080489873886,0.1794804483652115,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.9932389855384828,0.2520397901535034,0.1683939099311828,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.8447898030281067,0.149522379040718,0.141901358962059,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.832377552986145,0.1424298137426376,0.6421582698822021,285.42333984375,285.1892395019531,293.3525390625,291.4216003417969,293.3488464355469,297.3462219238281,285.4237365722656,1.0,0.2824746966361999,1.0,1.0,0.0,1.0,-1.544439673423767,1.5444376468658447,1.959320115929586e-06,1.1886652708053589,1.0,1.0,0.0,31.18203353881836,25.0,26105.81640625,-0.0,290.9361877441406,1.0,283.1499938964844,284.81915283203125,294.44061279296875,296.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,31504.904296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670773029327393,1.0,0.0,0.0,3.7386350631713854,3.738659143447876,9.326515737484442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.45654296875,0.0,1599.5833740234375,1895.4371337890625,0.0,1361.255859375,0.923516809940338,1.0,0.0,3.0,1.0,0.0
18169500,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.8798380494117737,0.1673546582460403,0.1506355851888656,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.9203166365623474,0.1900853365659713,0.1801199465990066,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.9921693801879884,0.2544445097446441,0.1657421141862869,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.848794162273407,0.1499915719032287,0.1423417329788208,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8356114029884338,0.1425450444221496,0.6426336169242859,285.4168701171875,285.1739501953125,293.40350341796875,291.4499816894531,293.3998107910156,297.3468322753906,285.4159851074219,1.0,0.2811127007007599,1.0,1.0,0.0,1.0,-1.5376996994018557,1.5376977920532229,1.943427150763455e-06,1.1833804845809937,1.0,1.0,0.0,30.71510505676269,25.0,26178.416015625,-0.0,287.7879333496094,1.0,283.1499938964844,284.80633544921875,294.4665222167969,296.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,32204.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685911417007446,1.0,0.0,0.0,3.779893398284912,3.779918193817138,9.53350081545068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.35107421875,0.0,1653.1278076171875,1895.4371337890625,0.0,1372.248779296875,0.9308404922485352,1.0,0.0,3.0,1.0,0.0
18169560,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8873243927955627,0.1680726557970047,0.1512617617845535,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.9289713501930236,0.1907498836517334,0.1807320564985275,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.9900614023208618,0.2571962475776672,0.1610434502363205,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8553044199943542,0.1504537761211395,0.1427606642246246,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8412364721298218,0.1426705420017242,0.6430765986442566,285.4145202636719,285.1725158691406,293.4546203613281,291.4784240722656,293.4508972167969,297.3494873046875,285.4142761230469,1.0,0.279984712600708,1.0,1.0,0.0,1.0,-1.5348995923995972,1.5348976850509644,1.9368228549865307e-06,1.1811609268188477,1.0,1.0,0.0,30.08091926574707,28.0,26268.001953125,-0.0,284.7937927246094,1.0,283.1499938964844,284.80084228515625,294.4917297363281,296.25506591796875,293.1499938964844,293.1499938964844,283.1499938964844,32626.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669692873954773,1.0,0.0,0.0,3.8045735359191895,3.804598569869995,9.658401722845156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.935546875,0.0,1685.72119140625,1895.4371337890625,0.0,1380.2794189453125,0.939716935157776,1.0,0.0,3.0,1.0,0.0
18169620,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.8961752653121948,0.1695029437541961,0.15252585709095,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.9388490319252014,0.1920492947101593,0.1819470822811126,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9876783490180968,0.2628467977046966,0.1563586741685867,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8627817034721375,0.1513606458902359,0.1436016708612442,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8472118973731995,0.142937496304512,0.6441470384597778,285.412109375,285.151611328125,293.5570678710937,291.5353698730469,293.5533447265625,297.35565185546875,285.4125366210937,1.0,0.279398500919342,1.0,1.0,0.0,1.0,-1.5345402956008911,1.5345383882522583,1.935918135131942e-06,1.1808226108551023,1.0,1.0,0.0,29.51727294921875,31.0,26536.517578125,-0.0,283.1595153808594,1.0,283.1499938964844,284.7893981933594,294.54510498046875,296.32257080078125,293.1499938964844,293.1499938964844,283.04998779296875,33745.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715395450592041,1.0,0.0,0.0,3.869273662567138,3.8692994117736816,9.989694262912965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.9267578125,0.0,1773.19384765625,1895.4371337890625,0.0,1393.797607421875,0.9546135067939758,1.0,0.0,3.0,1.0,0.0
18169680,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.8961752653121948,0.1695029437541961,0.15252585709095,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.9388490319252014,0.1920492947101593,0.1819470822811126,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9876783490180968,0.2628467977046966,0.1563586741685867,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8627817034721375,0.1513606458902359,0.1436016708612442,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.8472118973731995,0.142937496304512,0.6441470384597778,285.412109375,285.151611328125,293.5570678710937,291.5353698730469,293.5533447265625,297.35565185546875,285.4125366210937,1.0,0.279398500919342,1.0,1.0,0.0,1.0,-1.5345402956008911,1.5345383882522583,1.935918135131942e-06,1.1808226108551023,1.0,1.0,0.0,29.51727294921875,31.0,26536.517578125,-0.0,283.1595153808594,1.0,283.1499938964844,284.7893981933594,294.54510498046875,296.32257080078125,293.1499938964844,293.1499938964844,283.04998779296875,33745.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715395450592041,1.0,0.0,0.0,3.869273662567138,3.8692994117736816,9.989694262912965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.9267578125,0.0,1773.19384765625,1895.4371337890625,0.0,1393.797607421875,0.9546135067939758,1.0,0.0,3.0,1.0,0.0
18169740,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8990774750709534,0.1707754135131836,0.1537197828292846,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.9416555762290956,0.1931919455528259,0.1830782294273376,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.9874800443649292,0.2676379084587097,0.1559927761554718,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8648076057434082,0.152149349451065,0.1443869024515152,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8480345606803894,0.143100157380104,0.6450615525245667,285.3435363769531,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3570861816406,285.3435363769531,1.0,0.2801272571086883,1.0,1.0,0.0,1.0,-1.5389326810836792,1.5389307737350464,1.946247721207328e-06,1.184273600578308,1.0,1.0,0.0,29.557836532592773,34.0,27142.5703125,-0.0,285.2619934082031,1.0,283.0512084960937,284.7047424316406,294.6231689453125,296.4468078613281,293.1499938964844,293.1499938964844,282.75,34710.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790831685066223,1.0,0.0,0.0,3.92425274848938,3.9242794513702393,1.0275600743625546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.64111328125,0.0,1849.8599853515625,1895.4371337890625,0.0,1449.7540283203125,0.9660240411758424,1.0,0.0,3.0,1.0,0.0
