time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169800,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8990774750709534,0.1707754135131836,0.1537197828292846,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3435974121094,0.9416555762290956,0.1931919455528259,0.1830782294273376,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.9874800443649292,0.2676379084587097,0.1559927761554718,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8648076057434082,0.152149349451065,0.1443869024515152,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8480345606803894,0.143100157380104,0.6450615525245667,285.3435363769531,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,297.3570861816406,285.3435363769531,1.0,0.2801272571086883,1.0,1.0,0.0,1.0,-1.5389326810836792,1.5389307737350464,1.946247721207328e-06,1.184273600578308,1.0,1.0,0.0,29.557836532592773,34.0,27142.5703125,-0.0,285.2619934082031,1.0,283.0512084960937,284.7047424316406,294.6231689453125,296.4468078613281,293.1499938964844,293.1499938964844,282.75,34710.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790831685066223,1.0,0.0,0.0,3.92425274848938,3.9242794513702393,1.0275600743625546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.64111328125,0.0,1849.8599853515625,1895.4371337890625,0.0,1449.7540283203125,0.9660240411758424,1.0,0.0,3.0,1.0,0.0
18169860,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8948249816894531,0.1715440601110458,0.154569536447525,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.936286985874176,0.1938855201005935,0.1838859170675277,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9897428154945374,0.2705154716968536,0.1603827774524688,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8603470921516418,0.1525808423757553,0.1449214965105056,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.842688798904419,0.14287830889225,0.6447175145149231,285.1378173828125,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,297.34765625,285.13629150390625,1.0,0.2819993495941162,1.0,1.0,0.0,1.0,-1.546419620513916,1.5464177131652832,1.9639726360765053e-06,1.1901886463165283,1.0,1.0,0.0,30.21912002563477,37.0,28324.658203125,-0.0,290.4294128417969,1.0,282.7573547363281,284.4720458984375,294.7189025878906,296.6407775878906,293.1499938964844,293.1499938964844,282.45001220703125,35229.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975625157356262,1.0,0.0,0.0,3.953482627868652,3.953509569168091,1.0429247367937933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.44580078125,0.0,1891.5050048828125,1895.4371337890625,0.0,1591.5704345703125,0.9729787111282348,1.0,0.0,3.0,1.0,0.0
18169920,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8948249816894531,0.1715440601110458,0.154569536447525,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.936286985874176,0.1938855201005935,0.1838859170675277,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9897428154945374,0.2705154716968536,0.1603827774524688,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8603470921516418,0.1525808423757553,0.1449214965105056,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.842688798904419,0.14287830889225,0.6447175145149231,285.1378173828125,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,297.34765625,285.13629150390625,1.0,0.2819993495941162,1.0,1.0,0.0,1.0,-1.546419620513916,1.5464177131652832,1.9639726360765053e-06,1.1901886463165283,1.0,1.0,0.0,30.21912002563477,37.0,28324.658203125,-0.0,290.4294128417969,1.0,282.7573547363281,284.4720458984375,294.7189025878906,296.6407775878906,293.1499938964844,293.1499938964844,282.45001220703125,35229.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975625157356262,1.0,0.0,0.0,3.953482627868652,3.953509569168091,1.0429247367937933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.44580078125,0.0,1891.5050048828125,1895.4371337890625,0.0,1591.5704345703125,0.9729787111282348,1.0,0.0,3.0,1.0,0.0
18169980,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.884162962436676,0.1719195544719696,0.155004546046257,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9233898520469666,0.1941747069358825,0.1842739731073379,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9934579133987428,0.2710642218589782,0.1689637899398803,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8501917719841003,0.1526810228824615,0.1451188325881958,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8318552374839783,0.1422473639249801,0.6424790620803833,284.9573974609375,285.0638122558594,293.865478515625,291.7054138183594,293.8617858886719,297.32647705078125,284.9623107910156,1.0,0.2847228944301605,1.0,1.0,0.0,1.0,-1.5552595853805542,1.5552575588226318,1.9850356238748645e-06,1.197174310684204,0.878751814365387,0.878751814365387,0.0,31.462974548339844,40.0,29275.935546875,-0.0,297.81597900390625,1.0,282.4565124511719,284.2857971191406,294.7680358886719,296.7589416503906,293.1499938964844,293.1499938964844,282.75,40671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141634821891785,1.0,0.0,0.0,3.817448854446411,3.8174753189086914,9.723883067636052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.12109375,0.0,1764.1195068359375,1895.4371337890625,0.0,1724.270751953125,0.9454664587974548,1.0,0.0,3.0,1.0,0.0
18170040,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.884162962436676,0.1719195544719696,0.155004546046257,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9233898520469666,0.1941747069358825,0.1842739731073379,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9934579133987428,0.2710642218589782,0.1689637899398803,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8501917719841003,0.1526810228824615,0.1451188325881958,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8318552374839783,0.1422473639249801,0.6424790620803833,284.9573974609375,285.0638122558594,293.865478515625,291.7054138183594,293.8617858886719,297.32647705078125,284.9623107910156,1.0,0.2847228944301605,1.0,1.0,0.0,1.0,-1.5552595853805542,1.5552575588226318,1.9850356238748645e-06,1.197174310684204,0.878751814365387,0.878751814365387,0.0,31.462974548339844,40.0,29275.935546875,-0.0,297.81597900390625,1.0,282.4565124511719,284.2857971191406,294.7680358886719,296.7589416503906,293.1499938964844,293.1499938964844,282.75,40671.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141634821891785,1.0,0.0,0.0,3.817448854446411,3.8174753189086914,9.723883067636052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.12109375,0.0,1764.1195068359375,1895.4371337890625,0.0,1724.270751953125,0.9454664587974548,1.0,0.0,3.0,1.0,0.0
18170100,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8780915141105652,0.1723971515893936,0.15528205037117,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.915971040725708,0.1945060342550277,0.1844803690910339,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9952015280723572,0.2709298133850097,0.1739301234483719,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8444185256958008,0.1528773158788681,0.1452249884605407,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8256795406341553,0.1420323401689529,0.641217827796936,285.1233215332031,285.0432434082031,293.9168701171875,291.7335205078125,293.9131774902344,297.3154296875,285.1486511230469,1.0,0.2863432466983795,1.0,1.0,0.0,1.0,-1.5604147911071775,1.5604127645492554,1.9973720100097125e-06,1.2012358903884888,0.9935665726661682,0.9935665726661682,0.0,32.22657775878906,40.0,28741.837890625,-0.0,302.2619323730469,1.0,282.70562744140625,284.48553466796875,294.6868896484375,296.5443420410156,293.1499938964844,293.1499938964844,282.75,35542.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038028836250305,1.0,0.0,0.0,3.825591325759888,3.825616836547852,9.76540832198225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.35302734375,0.0,1733.847900390625,1895.4371337890625,0.0,1640.893310546875,0.9470562934875488,1.0,0.0,3.0,1.0,0.0
18170160,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.8733863830566406,0.1731969565153122,0.1559098213911056,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9100276827812196,0.1950926035642624,0.1849619597196579,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.9965206384658812,0.2708735167980194,0.1783808469772339,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.839716374874115,0.153283953666687,0.1455529332160949,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8204346895217896,0.1420063376426696,0.6408735513687134,285.1946105957031,285.0263366699219,293.9682312011719,291.761474609375,293.9645690917969,297.3070068359375,285.19873046875,1.0,0.2881498038768768,1.0,1.0,0.0,1.0,-1.567069172859192,1.5670671463012695,2.013372750298004e-06,1.2064825296401978,1.0,1.0,0.0,32.98174285888672,28.0,28982.5078125,-0.0,307.42681884765625,1.0,282.7433166503906,284.5205078125,294.7078857421875,296.6034240722656,293.1499938964844,293.1499938964844,282.45001220703125,34135.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974984407424927,1.0,0.0,0.0,3.891764879226685,3.8917911052703857,1.0106167565027135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2265625,0.0,1804.26806640625,1895.4371337890625,0.0,1591.067626953125,0.9582794904708862,1.0,0.0,3.0,1.0,0.0
18170220,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8823368549346924,0.1741716563701629,0.156967282295227,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9196444749832152,0.1958172619342804,0.1857834011316299,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.994953751564026,0.2714366018772125,0.1731708943843841,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8469500541687012,0.1537584662437439,0.1461002677679062,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8259091973304749,0.1416313499212265,0.6396279335021973,284.99365234375,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.2921447753906,284.9902038574219,1.0,0.2860207557678222,1.0,1.0,0.0,1.0,-1.5622491836547852,1.5622471570968628,2.001946540985955e-06,1.202836513519287,0.9898658394813538,0.9898658394813538,0.0,32.16203689575195,25.0,30024.609375,-0.0,302.953369140625,1.0,282.45733642578125,284.2855224609375,294.8638916015625,296.87841796875,293.1499938964844,293.1499938964844,282.1499938964844,34942.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117534875869751,1.0,0.0,0.0,3.933091640472412,3.933118343353272,1.032194177241763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0927734375,0.0,1862.9932861328125,1895.4371337890625,0.0,1704.7154541015625,0.968127429485321,1.0,0.0,3.0,1.0,0.0
18170280,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8823368549346924,0.1741716563701629,0.156967282295227,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9196444749832152,0.1958172619342804,0.1857834011316299,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.994953751564026,0.2714366018772125,0.1731708943843841,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8469500541687012,0.1537584662437439,0.1461002677679062,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8259091973304749,0.1416313499212265,0.6396279335021973,284.99365234375,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.2921447753906,284.9902038574219,1.0,0.2860207557678222,1.0,1.0,0.0,1.0,-1.5622491836547852,1.5622471570968628,2.001946540985955e-06,1.202836513519287,0.9898658394813538,0.9898658394813538,0.0,32.16203689575195,25.0,30024.609375,-0.0,302.953369140625,1.0,282.45733642578125,284.2855224609375,294.8638916015625,296.87841796875,293.1499938964844,293.1499938964844,282.1499938964844,34942.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117534875869751,1.0,0.0,0.0,3.933091640472412,3.933118343353272,1.032194177241763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0927734375,0.0,1862.9932861328125,1895.4371337890625,0.0,1704.7154541015625,0.968127429485321,1.0,0.0,3.0,1.0,0.0
18170340,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8927053809165955,0.1745210736989975,0.1573299914598465,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9315223097801208,0.1959920078516006,0.1860027015209198,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9922675490379332,0.2740887701511383,0.1659765392541885,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8558424115180969,0.1537983417510986,0.1461741477251052,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8327854871749878,0.1408763527870178,0.636349618434906,284.81524658203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2856750488281,284.8221740722656,1.0,0.2831035256385803,1.0,1.0,0.0,1.0,-1.5504611730575562,1.5504591464996338,1.973666030608001e-06,1.1934561729431152,0.8341500759124756,0.8341500759124756,0.0,30.98861694335937,28.0,30475.896484375,-0.0,294.32427978515625,1.0,282.1566162109375,284.1188659667969,294.9247436523437,296.99493408203125,293.1499938964844,293.1499938964844,282.45001220703125,43461.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727042019367218,1.0,0.0,0.0,3.699657678604126,3.699683666229248,9.133061666943832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.27587890625,0.0,1645.70849609375,1895.4371337890625,0.0,1830.345458984375,0.9208104014396667,1.0,0.0,3.0,1.0,0.0
18170400,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8927053809165955,0.1745210736989975,0.1573299914598465,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9315223097801208,0.1959920078516006,0.1860027015209198,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9922675490379332,0.2740887701511383,0.1659765392541885,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8558424115180969,0.1537983417510986,0.1461741477251052,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8327854871749878,0.1408763527870178,0.636349618434906,284.81524658203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2856750488281,284.8221740722656,1.0,0.2831035256385803,1.0,1.0,0.0,1.0,-1.5504611730575562,1.5504591464996338,1.973666030608001e-06,1.1934561729431152,0.8341500759124756,0.8341500759124756,0.0,30.98861694335937,28.0,30475.896484375,-0.0,294.32427978515625,1.0,282.1566162109375,284.1188659667969,294.9247436523437,296.99493408203125,293.1499938964844,293.1499938964844,282.45001220703125,43461.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727042019367218,1.0,0.0,0.0,3.699657678604126,3.699683666229248,9.133061666943832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.27587890625,0.0,1645.70849609375,1895.4371337890625,0.0,1830.345458984375,0.9208104014396667,1.0,0.0,3.0,1.0,0.0
18170460,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8994811177253723,0.175798088312149,0.1581654250621795,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9385888576507568,0.1968159824609756,0.1865290105342865,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9905960559844972,0.2783841490745544,0.1621783077716827,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8611741065979004,0.1543592661619186,0.14649598300457,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.836327314376831,0.1406582742929458,0.6343697309494019,285.0472106933594,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2911071777344,285.0466613769531,1.0,0.2819429636001587,1.0,1.0,0.0,1.0,-1.545538067817688,1.5455361604690552,1.9618059923232067e-06,1.1894243955612185,0.9944891929626464,0.9944891929626464,0.0,30.418312072753903,31.0,30028.408203125,-0.0,290.5464172363281,1.0,282.44317626953125,284.34051513671875,294.86236572265625,296.8255615234375,293.1499938964844,293.1499938964844,282.1499938964844,32973.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084160447120667,1.0,0.0,0.0,3.784164905548096,3.784189701080322,9.55505925048783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.7822265625,0.0,1664.1414794921875,1895.4371337890625,0.0,1677.793212890625,0.9336787462234496,1.0,0.0,3.0,1.0,0.0
18170520,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8994811177253723,0.175798088312149,0.1581654250621795,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9385888576507568,0.1968159824609756,0.1865290105342865,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9905960559844972,0.2783841490745544,0.1621783077716827,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8611741065979004,0.1543592661619186,0.14649598300457,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.836327314376831,0.1406582742929458,0.6343697309494019,285.0472106933594,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2911071777344,285.0466613769531,1.0,0.2819429636001587,1.0,1.0,0.0,1.0,-1.545538067817688,1.5455361604690552,1.9618059923232067e-06,1.1894243955612185,0.9944891929626464,0.9944891929626464,0.0,30.418312072753903,31.0,30028.408203125,-0.0,290.5464172363281,1.0,282.44317626953125,284.34051513671875,294.86236572265625,296.8255615234375,293.1499938964844,293.1499938964844,282.1499938964844,32973.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084160447120667,1.0,0.0,0.0,3.784164905548096,3.784189701080322,9.55505925048783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.7822265625,0.0,1664.1414794921875,1895.4371337890625,0.0,1677.793212890625,0.9336787462234496,1.0,0.0,3.0,1.0,0.0
18170580,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.90168958902359,0.1767287850379943,0.1592039763927459,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9402111768722534,0.1974231600761413,0.1872608214616775,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9905335903167723,0.2820074260234833,0.1620438396930694,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.862342119216919,0.1547759622335434,0.1470108032226562,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8361386656761169,0.1403611302375793,0.6335377097129822,284.8611145019531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.29278564453125,284.866455078125,1.0,0.282254010438919,1.0,1.0,0.0,1.0,-1.5471197366714478,1.547117829322815,1.9654685274872463e-06,1.1905901432037354,0.8586782217025757,0.8586782217025757,0.0,30.43014144897461,34.0,30820.453125,-0.0,291.3070983886719,1.0,282.1561584472656,284.15069580078125,295.013671875,297.0787353515625,293.1499938964844,293.1499938964844,282.45001220703125,40161.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200895547866821,1.0,0.0,0.0,3.684106588363648,3.684131622314453,9.056442422661348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.40234375,0.0,1602.87158203125,1895.4371337890625,0.0,1772.75830078125,0.9150885343551636,1.0,0.0,3.0,1.0,0.0
18170640,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.90168958902359,0.1767287850379943,0.1592039763927459,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9402111768722534,0.1974231600761413,0.1872608214616775,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9905335903167723,0.2820074260234833,0.1620438396930694,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.862342119216919,0.1547759622335434,0.1470108032226562,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8361386656761169,0.1403611302375793,0.6335377097129822,284.8611145019531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719177246094,297.29278564453125,284.866455078125,1.0,0.282254010438919,1.0,1.0,0.0,1.0,-1.5471197366714478,1.547117829322815,1.9654685274872463e-06,1.1905901432037354,0.8586782217025757,0.8586782217025757,0.0,30.43014144897461,34.0,30820.453125,-0.0,291.3070983886719,1.0,282.1561584472656,284.15069580078125,295.013671875,297.0787353515625,293.1499938964844,293.1499938964844,282.45001220703125,40161.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200895547866821,1.0,0.0,0.0,3.684106588363648,3.684131622314453,9.056442422661348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.40234375,0.0,1602.87158203125,1895.4371337890625,0.0,1772.75830078125,0.9150885343551636,1.0,0.0,3.0,1.0,0.0
18170700,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9001911878585815,0.177311971783638,0.1595954149961471,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9380749464035034,0.1977945566177368,0.1875162869691848,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9912885427474976,0.2834351658821106,0.1637027710676193,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8606027364730835,0.1550387591123581,0.1471851915121078,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8339136838912964,0.1402538418769836,0.6327553391456604,285.0234680175781,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2919006347656,285.0479431152344,1.0,0.2828550338745117,1.0,1.0,0.0,1.0,-1.5491563081741333,1.5491544008255005,1.970241783055826e-06,1.1921368837356567,0.959577977657318,0.959577977657318,0.0,30.67173385620117,34.0,30284.62109375,-0.0,292.8854064941406,1.0,282.4024353027344,284.3442687988281,294.9573669433594,296.8975830078125,293.1499938964844,293.1499938964844,282.45001220703125,35131.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110106945037842,1.0,0.0,0.0,3.698001623153688,3.698025941848755,9.12488701487746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.728515625,0.0,1580.6485595703125,1895.4371337890625,0.0,1698.7071533203125,0.9181749820709229,1.0,0.0,3.0,1.0,0.0
18170760,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8992002606391907,0.1781601309776306,0.1602768301963806,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9363031387329102,0.1983732879161834,0.1879966408014297,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9920249581336976,0.2848462760448456,0.1653990596532821,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8591713905334473,0.1554718315601349,0.1475405395030975,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8319697976112366,0.140301302075386,0.6327384114265442,285.0824584960937,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.292236328125,285.0835266113281,1.0,0.2837485074996948,1.0,1.0,0.0,1.0,-1.5529921054840088,1.552990198135376,1.979307398869423e-06,1.19510018825531,1.0,1.0,0.0,30.95572090148925,37.0,30546.60546875,-0.0,295.416259765625,1.0,282.4428100585937,284.3616638183594,294.9884948730469,296.9756164550781,293.1499938964844,293.1499938964844,282.1499938964844,32604.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063977718353271,1.0,0.0,0.0,3.803432703018189,3.803457498550415,9.65260937846324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.17724609375,0.0,1684.19189453125,1895.4371337890625,0.0,1661.6046142578125,0.9372953176498412,1.0,0.0,3.0,1.0,0.0
18170820,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8932009339332581,0.1791463941335678,0.1614141017198562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9282513856887816,0.1990128010511398,0.188809648156166,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9943539500236512,0.2861905694007873,0.1714125126600265,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8529089689254761,0.1559431999921798,0.1481548845767974,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8249331712722778,0.1400143951177597,0.6322451829910278,284.88983154296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2840270996094,284.8919372558594,1.0,0.2862553894519806,1.0,1.0,0.0,1.0,-1.5626972913742063,1.5626953840255735,2.00242880055157e-06,1.2026560306549072,0.9069730043411256,0.9069730043411256,0.0,31.920387268066406,40.0,31626.072265625,-0.0,302.5254211425781,1.0,282.15582275390625,284.15020751953125,295.1405029296875,297.25311279296875,293.1499938964844,293.1499938964844,281.8500061035156,37471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228251099586487,1.0,0.0,0.0,3.786390542984009,3.786416292190552,9.566302878738495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.17919921875,0.0,1701.6883544921875,1895.4371337890625,0.0,1795.328125,0.9361919164657592,1.0,0.0,3.0,1.0,0.0
18170880,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8932009339332581,0.1791463941335678,0.1614141017198562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9282513856887816,0.1990128010511398,0.188809648156166,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9943539500236512,0.2861905694007873,0.1714125126600265,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8529089689254761,0.1559431999921798,0.1481548845767974,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8249331712722778,0.1400143951177597,0.6322451829910278,284.88983154296875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2840270996094,284.8919372558594,1.0,0.2862553894519806,1.0,1.0,0.0,1.0,-1.5626972913742063,1.5626953840255735,2.00242880055157e-06,1.2026560306549072,0.9069730043411256,0.9069730043411256,0.0,31.920387268066406,40.0,31626.072265625,-0.0,302.5254211425781,1.0,282.15582275390625,284.15020751953125,295.1405029296875,297.25311279296875,293.1499938964844,293.1499938964844,281.8500061035156,37471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228251099586487,1.0,0.0,0.0,3.786390542984009,3.786416292190552,9.566302878738495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.17919921875,0.0,1701.6883544921875,1895.4371337890625,0.0,1795.328125,0.9361919164657592,1.0,0.0,3.0,1.0,0.0
18170940,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8811106085777283,0.1797050982713699,0.1619834005832672,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9134251475334167,0.1992419064044952,0.189118355512619,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9972147941589355,0.2853901386260986,0.1810969859361648,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8415609002113342,0.1560865938663482,0.1483759880065918,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8127175569534302,0.1393467634916305,0.6297468543052673,284.8259582519531,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2652282714844,284.8440246582031,1.0,0.2894580662250519,1.0,1.0,0.0,1.0,-1.5726441144943235,1.5726420879364014,2.0262800717318896e-06,1.2103782892227173,0.7775448560714722,0.7775448560714722,0.0,33.47598648071289,28.0,32041.966796875,-0.0,311.4143981933594,1.0,281.8577880859375,284.11474609375,295.18463134765625,297.34490966796875,293.1499938964844,293.1499938964844,282.1499938964844,46779.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376225590705872,1.0,0.0,0.0,3.3733298778533936,3.373353242874145,7.592956308144494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.013671875,0.0,1321.135009765625,1895.4371337890625,0.0,1919.3612060546875,0.8540583848953247,1.0,0.0,3.0,1.0,0.0
18171000,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8811106085777283,0.1797050982713699,0.1619834005832672,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9134251475334167,0.1992419064044952,0.189118355512619,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9972147941589355,0.2853901386260986,0.1810969859361648,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8415609002113342,0.1560865938663482,0.1483759880065918,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8127175569534302,0.1393467634916305,0.6297468543052673,284.8259582519531,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2652282714844,284.8440246582031,1.0,0.2894580662250519,1.0,1.0,0.0,1.0,-1.5726441144943235,1.5726420879364014,2.0262800717318896e-06,1.2103782892227173,0.7775448560714722,0.7775448560714722,0.0,33.47598648071289,28.0,32041.966796875,-0.0,311.4143981933594,1.0,281.8577880859375,284.11474609375,295.18463134765625,297.34490966796875,293.1499938964844,293.1499938964844,282.1499938964844,46779.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376225590705872,1.0,0.0,0.0,3.3733298778533936,3.373353242874145,7.592956308144494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.013671875,0.0,1321.135009765625,1895.4371337890625,0.0,1919.3612060546875,0.8540583848953247,1.0,0.0,3.0,1.0,0.0
18171060,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8904016613960266,0.1811974346637725,0.1630591750144958,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9230751395225524,0.2001373469829559,0.1897425204515457,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9957675933837892,0.2860886454582214,0.175747275352478,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8488548398017883,0.1567578166723251,0.1488267481327057,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8182093501091003,0.1391148567199707,0.6279019117355347,285.0370788574219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2577819824219,285.03350830078125,1.0,0.2870971262454986,1.0,1.0,0.0,1.0,-1.566601037979126,1.5665990114212036,2.01169837055204e-06,1.2056245803833008,0.932872712612152,0.932872712612152,0.0,32.58632278442383,31.0,31839.310546875,-0.0,306.14678955078125,1.0,282.14080810546875,284.28564453125,295.1316223144531,297.2065124511719,293.1499938964844,293.1499938964844,281.8500061035156,32094.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721908450126648,1.0,0.0,0.0,3.552813768386841,3.5528361797332764,8.422445603173401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.05078125,0.0,1399.2662353515625,1895.4371337890625,0.0,1787.7520751953125,0.8807560801506042,1.0,0.0,3.0,1.0,0.0
18171120,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8904016613960266,0.1811974346637725,0.1630591750144958,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9230751395225524,0.2001373469829559,0.1897425204515457,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9957675933837892,0.2860886454582214,0.175747275352478,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8488548398017883,0.1567578166723251,0.1488267481327057,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8182093501091003,0.1391148567199707,0.6279019117355347,285.0370788574219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2577819824219,285.03350830078125,1.0,0.2870971262454986,1.0,1.0,0.0,1.0,-1.566601037979126,1.5665990114212036,2.01169837055204e-06,1.2056245803833008,0.932872712612152,0.932872712612152,0.0,32.58632278442383,31.0,31839.310546875,-0.0,306.14678955078125,1.0,282.14080810546875,284.28564453125,295.1316223144531,297.2065124511719,293.1499938964844,293.1499938964844,281.8500061035156,32094.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721908450126648,1.0,0.0,0.0,3.552813768386841,3.5528361797332764,8.422445603173401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.05078125,0.0,1399.2662353515625,1895.4371337890625,0.0,1787.7520751953125,0.8807560801506042,1.0,0.0,3.0,1.0,0.0
18171180,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8959468603134155,0.1821250170469284,0.1640860736370086,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9285557270050048,0.2006653547286987,0.1903876364231109,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9949296116828918,0.2887619733810425,0.1730981469154358,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8529878854751587,0.1571497619152069,0.1493100672960281,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8206514120101929,0.1387015432119369,0.6264500617980957,284.871337890625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.25848388671875,284.8800048828125,1.0,0.2865827679634094,1.0,1.0,0.0,1.0,-1.564259052276611,1.564257025718689,2.0058744212292368e-06,1.2036110162734983,0.8037062287330627,0.8037062287330627,0.0,32.1711540222168,34.0,32350.18359375,-0.0,303.9302062988281,1.0,281.8587951660156,284.1331787109375,295.26251220703125,297.4287414550781,293.1499938964844,293.1499938964844,282.1499938964844,41445.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335625290870667,1.0,0.0,0.0,3.3887157440185547,3.3887381553649902,7.662378038730822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.00048828125,0.0,1299.2701416015625,1895.4371337890625,0.0,1885.013427734375,0.8513656854629517,1.0,0.0,3.0,1.0,0.0
18171240,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8959468603134155,0.1821250170469284,0.1640860736370086,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9285557270050048,0.2006653547286987,0.1903876364231109,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9949296116828918,0.2887619733810425,0.1730981469154358,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8529878854751587,0.1571497619152069,0.1493100672960281,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8206514120101929,0.1387015432119369,0.6264500617980957,284.871337890625,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.25848388671875,284.8800048828125,1.0,0.2865827679634094,1.0,1.0,0.0,1.0,-1.564259052276611,1.564257025718689,2.0058744212292368e-06,1.2036110162734983,0.8037062287330627,0.8037062287330627,0.0,32.1711540222168,34.0,32350.18359375,-0.0,303.9302062988281,1.0,281.8587951660156,284.1331787109375,295.26251220703125,297.4287414550781,293.1499938964844,293.1499938964844,282.1499938964844,41445.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335625290870667,1.0,0.0,0.0,3.3887157440185547,3.3887381553649902,7.662378038730822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.00048828125,0.0,1299.2701416015625,1895.4371337890625,0.0,1885.013427734375,0.8513656854629517,1.0,0.0,3.0,1.0,0.0
18171300,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8959041833877563,0.1827486902475357,0.1645048707723617,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9280382990837096,0.2010292112827301,0.1906271874904632,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9951279759407043,0.2900599837303161,0.1737024784088134,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8525688052177429,0.1574206501245498,0.1494851261377334,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8195737600326538,0.1385690122842788,0.6255081295967102,285.0267028808594,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25909423828125,285.0473022460937,1.0,0.2868138253688812,1.0,1.0,0.0,1.0,-1.564852237701416,1.5648502111434937,2.0072561710549053e-06,1.2040380239486694,0.9035598039627076,0.9035598039627076,0.0,32.264137268066406,34.0,31932.1796875,-0.0,304.4593200683594,1.0,282.095458984375,284.3054504394531,295.2058410644531,297.2494506835937,293.1499938964844,293.1499938964844,282.1499938964844,34472.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248013615608215,1.0,0.0,0.0,3.432640314102173,3.432662010192871,7.862305437811301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.32421875,0.0,1293.7783203125,1895.4371337890625,0.0,1811.7054443359373,0.858880341053009,1.0,0.0,3.0,1.0,0.0
18171360,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8961224555969238,0.1835819631814956,0.1651929020881652,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9276384115219116,0.2015620619058609,0.1910773962736129,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9953770637512208,0.291402131319046,0.1744805723428726,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.852245569229126,0.1578301638364792,0.1498284637928009,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8185959458351135,0.1385668665170669,0.6252999901771545,285.0624389648437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2611389160156,285.0595703125,1.0,0.2873667478561401,1.0,1.0,0.0,1.0,-1.567313551902771,1.5673115253448486,2.013159473790438e-06,1.2059571743011477,0.962840497493744,0.962840497493744,0.0,32.41835403442383,37.0,32236.044921875,-0.0,306.0395202636719,1.0,282.1409606933594,284.29736328125,295.23370361328125,297.32574462890625,293.1499938964844,293.1499938964844,281.8500061035156,30912.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204284071922302,1.0,0.0,0.0,3.57742977142334,3.5774521827697754,8.539560099052323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.68603515625,0.0,1416.609375,1895.4371337890625,0.0,1775.5477294921875,0.8855087757110596,1.0,0.0,3.0,1.0,0.0
18171420,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.891901969909668,0.184482604265213,0.1662489473819732,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9216923117637634,0.2020773291587829,0.1917656362056732,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.996679186820984,0.2926386296749115,0.1789731234312057,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8477146029472351,0.1582240164279937,0.1503640413284301,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8129433393478394,0.1381730735301971,0.6242735385894775,284.87457275390625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.25592041015625,284.8809814453125,1.0,0.2892573475837707,1.0,1.0,0.0,1.0,-1.5742112398147583,1.574209213256836,2.029851657425752e-06,1.2114145755767822,0.833013653755188,0.833013653755188,0.0,33.18927383422852,40.0,33055.66015625,-0.0,311.3992004394531,1.0,281.8576354980469,284.1095886230469,295.37060546875,297.57794189453125,293.1499938964844,293.1499938964844,282.1499938964844,39464.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357186675071716,1.0,0.0,0.0,3.4995083808898926,3.499531507492065,8.171605259121861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.84423828125,0.0,1396.949951171875,1895.4371337890625,0.0,1903.2254638671875,0.873769223690033,1.0,0.0,3.0,1.0,0.0
18171480,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.891901969909668,0.184482604265213,0.1662489473819732,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9216923117637634,0.2020773291587829,0.1917656362056732,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.996679186820984,0.2926386296749115,0.1789731234312057,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8477146029472351,0.1582240164279937,0.1503640413284301,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8129433393478394,0.1381730735301971,0.6242735385894775,284.87457275390625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.25592041015625,284.8809814453125,1.0,0.2892573475837707,1.0,1.0,0.0,1.0,-1.5742112398147583,1.574209213256836,2.029851657425752e-06,1.2114145755767822,0.833013653755188,0.833013653755188,0.0,33.18927383422852,40.0,33055.66015625,-0.0,311.3992004394531,1.0,281.8576354980469,284.1095886230469,295.37060546875,297.57794189453125,293.1499938964844,293.1499938964844,282.1499938964844,39464.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357186675071716,1.0,0.0,0.0,3.4995083808898926,3.499531507492065,8.171605259121861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.84423828125,0.0,1396.949951171875,1895.4371337890625,0.0,1903.2254638671875,0.873769223690033,1.0,0.0,3.0,1.0,0.0
18171540,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.884374737739563,0.1858843564987182,0.1673232614994049,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.91198068857193,0.2029259949922561,0.1924352645874023,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9982274174690248,0.2929806113243103,0.1858325451612472,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8402832746505737,0.1588803380727768,0.150886982679367,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8039737939834595,0.1379535794258117,0.6229561567306519,285.0754089355469,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.24932861328125,285.0732116699219,1.0,0.2919887006282806,1.0,1.0,0.0,1.0,-1.583584547042847,1.5835825204849243,2.052616764558479e-06,1.2187784910202026,1.0,1.0,0.0,34.41035079956055,28.0,32970.77734375,-0.0,319.2204895019531,1.0,282.14215087890625,284.2875366210937,295.3336486816406,297.4718933105469,293.1499938964844,293.1499938964844,281.8500061035156,30854.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253546118736267,1.0,0.0,0.0,3.6772327423095694,3.677256107330322,9.022679705594784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.80810546875,0.0,1524.8876953125,1895.4371337890625,0.0,1816.301025390625,0.9079182744026184,1.0,0.0,3.0,1.0,0.0
18171600,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.884374737739563,0.1858843564987182,0.1673232614994049,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.91198068857193,0.2029259949922561,0.1924352645874023,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9982274174690248,0.2929806113243103,0.1858325451612472,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8402832746505737,0.1588803380727768,0.150886982679367,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8039737939834595,0.1379535794258117,0.6229561567306519,285.0754089355469,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.24932861328125,285.0732116699219,1.0,0.2919887006282806,1.0,1.0,0.0,1.0,-1.583584547042847,1.5835825204849243,2.052616764558479e-06,1.2187784910202026,1.0,1.0,0.0,34.41035079956055,28.0,32970.77734375,-0.0,319.2204895019531,1.0,282.14215087890625,284.2875366210937,295.3336486816406,297.4718933105469,293.1499938964844,293.1499938964844,281.8500061035156,30854.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253546118736267,1.0,0.0,0.0,3.6772327423095694,3.677256107330322,9.022679705594784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.80810546875,0.0,1524.8876953125,1895.4371337890625,0.0,1816.301025390625,0.9079182744026184,1.0,0.0,3.0,1.0,0.0
