time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171660,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8946335911750793,0.1867220252752304,0.1682860851287841,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.922865629196167,0.2033843547105789,0.1930257230997085,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.996868133544922,0.2935660183429718,0.179699495434761,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8485876321792603,0.1592382490634918,0.1513419598340988,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8107670545578003,0.1374455839395523,0.6211762428283691,284.8628234863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2418518066406,284.86529541015625,1.0,0.2892874181270599,1.0,1.0,0.0,1.0,-1.576511025428772,1.5765089988708496,2.035448005699436e-06,1.2132441997528076,0.8585662245750427,0.8585662245750427,0.0,33.34056091308594,31.0,33660.5,-0.0,312.90948486328125,1.0,281.8567199707031,284.0682067871094,295.459228515625,297.71343994140625,293.1499938964844,293.1499938964844,282.1499938964844,38748.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418924570083618,1.0,0.0,0.0,3.63271164894104,3.632735967636109,8.805523066257592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1416015625,0.0,1534.4866943359375,1895.4371337890625,0.0,1955.7303466796875,0.9023925065994264,1.0,0.0,3.0,1.0,0.0
18171720,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8946335911750793,0.1867220252752304,0.1682860851287841,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.922865629196167,0.2033843547105789,0.1930257230997085,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.996868133544922,0.2935660183429718,0.179699495434761,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8485876321792603,0.1592382490634918,0.1513419598340988,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8107670545578003,0.1374455839395523,0.6211762428283691,284.8628234863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2418518066406,284.86529541015625,1.0,0.2892874181270599,1.0,1.0,0.0,1.0,-1.576511025428772,1.5765089988708496,2.035448005699436e-06,1.2132441997528076,0.8585662245750427,0.8585662245750427,0.0,33.34056091308594,31.0,33660.5,-0.0,312.90948486328125,1.0,281.8567199707031,284.0682067871094,295.459228515625,297.71343994140625,293.1499938964844,293.1499938964844,282.1499938964844,38748.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418924570083618,1.0,0.0,0.0,3.63271164894104,3.632735967636109,8.805523066257592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1416015625,0.0,1534.4866943359375,1895.4371337890625,0.0,1955.7303466796875,0.9023925065994264,1.0,0.0,3.0,1.0,0.0
18171780,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.900657057762146,0.1880434453487396,0.1692177206277847,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.92890465259552,0.2041574269533157,0.1935553252696991,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9960148930549622,0.296554684638977,0.1765819042921066,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8531779646873474,0.1598467975854873,0.1517522037029266,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8136147856712341,0.1371683478355407,0.6191927790641785,285.0592041015625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2467346191406,285.0573425292969,1.0,0.2884401679039001,1.0,1.0,0.0,1.0,-1.572623610496521,1.5726215839385986,2.025608864641981e-06,1.2098078727722168,1.0,1.0,0.0,32.806922912597656,34.0,33216.09375,0.0,309.612548828125,1.0,282.1429138183594,284.2562561035156,295.40533447265625,297.5677795410156,293.1499938964844,293.1499938964844,281.8500061035156,31935.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299526929855347,1.0,0.0,0.0,3.759490489959717,3.759514808654785,9.430859222447908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6640625,0.0,1627.1068115234375,1895.4371337890625,0.0,1854.6717529296875,0.9271775484085084,1.0,0.0,3.0,1.0,0.0
18171840,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.900657057762146,0.1880434453487396,0.1692177206277847,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.92890465259552,0.2041574269533157,0.1935553252696991,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9960148930549622,0.296554684638977,0.1765819042921066,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8531779646873474,0.1598467975854873,0.1517522037029266,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8136147856712341,0.1371683478355407,0.6191927790641785,285.0592041015625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2467346191406,285.0573425292969,1.0,0.2884401679039001,1.0,1.0,0.0,1.0,-1.572623610496521,1.5726215839385986,2.025608864641981e-06,1.2098078727722168,1.0,1.0,0.0,32.806922912597656,34.0,33216.09375,0.0,309.612548828125,1.0,282.1429138183594,284.2562561035156,295.40533447265625,297.5677795410156,293.1499938964844,293.1499938964844,281.8500061035156,31935.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299526929855347,1.0,0.0,0.0,3.759490489959717,3.759514808654785,9.430859222447908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.6640625,0.0,1627.1068115234375,1895.4371337890625,0.0,1854.6717529296875,0.9271775484085084,1.0,0.0,3.0,1.0,0.0
18171900,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9022505283355712,0.1886117607355117,0.1698590368032455,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9301772117614746,0.2045001685619354,0.1939724832773208,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9959256649017334,0.2979422509670257,0.1762776374816894,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8541649580001831,0.1601247787475586,0.1520860195159912,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8138157725334167,0.1370262652635574,0.6188255548477173,284.91290283203125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2487487792969,284.8891296386719,1.0,0.2885637581348419,1.0,1.0,0.0,1.0,-1.5734881162643433,1.573486089706421,2.0275228962418623e-06,1.2103301286697388,0.928559422492981,0.928559422492981,0.0,32.77690124511719,34.0,34108.125,0.0,309.94677734375,1.0,281.89508056640625,284.06317138671875,295.5068664550781,297.813232421875,293.1499938964844,293.1499938964844,281.8500061035156,34362.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390119433403015,1.0,0.0,0.0,3.7912328243255615,3.791257858276367,9.590786476110225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1904296875,0.0,1683.317138671875,1895.4371337890625,0.0,1931.1680908203125,0.9342758059501648,1.0,0.0,3.0,1.0,0.0
18171960,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9011970162391664,0.1889069676399231,0.1702205240726471,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9285637736320496,0.2046319097280502,0.1941800862550735,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9962807893753052,0.2988088130950928,0.1775112897157669,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8529469966888428,0.1602351069450378,0.152258351445198,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8119336366653442,0.1367322504520416,0.6178103685379028,284.86065673828125,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2470397949219,284.86480712890625,1.0,0.2889799475669861,1.0,1.0,0.0,1.0,-1.5746400356292725,1.57463800907135,2.030131099672872e-06,1.211076021194458,0.867891252040863,0.867891252040863,0.0,32.970340728759766,37.0,33994.80078125,0.0,311.01812744140625,1.0,281.85662841796875,284.0529479980469,295.5230712890625,297.7942199707031,293.1499938964844,293.1499938964844,282.1499938964844,39178.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440313696861267,1.0,0.0,0.0,3.6922550201416016,3.6922800540924072,9.09654886527278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.40478515625,0.0,1604.7501220703125,1895.4371337890625,0.0,1974.041015625,0.9160871505737304,1.0,0.0,3.0,1.0,0.0
18172020,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8974602222442627,0.1903044432401657,0.171255424618721,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9231758713722228,0.2054671794176101,0.1948047280311584,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9973194599151612,0.3003647625446319,0.1815370172262191,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8488773703575134,0.1609071195125579,0.1527670621871948,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8064242601394653,0.1365093141794204,0.6163339018821716,285.0736083984375,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2464599609375,285.0736999511719,1.0,0.2906154692173004,1.0,1.0,0.0,1.0,-1.5803004503250122,1.5802984237670898,2.043513177341083e-06,1.2152148485183716,1.0,1.0,0.0,33.66156768798828,40.0,33663.35546875,0.0,315.6069030761719,1.0,282.1431884765625,284.2561340332031,295.4762268066406,297.6630249023437,293.1499938964844,293.1499938964844,281.8500061035156,32654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320871949195862,1.0,0.0,0.0,3.8077392578125,3.8077642917633057,9.6744815891725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.41796875,0.0,1689.7327880859375,1895.4371337890625,0.0,1872.59033203125,0.9381808042526244,1.0,0.0,3.0,1.0,0.0
18172080,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8974602222442627,0.1903044432401657,0.171255424618721,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9231758713722228,0.2054671794176101,0.1948047280311584,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9973194599151612,0.3003647625446319,0.1815370172262191,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8488773703575134,0.1609071195125579,0.1527670621871948,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8064242601394653,0.1365093141794204,0.6163339018821716,285.0736083984375,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2464599609375,285.0736999511719,1.0,0.2906154692173004,1.0,1.0,0.0,1.0,-1.5803004503250122,1.5802984237670898,2.043513177341083e-06,1.2152148485183716,1.0,1.0,0.0,33.66156768798828,40.0,33663.35546875,0.0,315.6069030761719,1.0,282.1431884765625,284.2561340332031,295.4762268066406,297.6630249023437,293.1499938964844,293.1499938964844,281.8500061035156,32654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320871949195862,1.0,0.0,0.0,3.8077392578125,3.8077642917633057,9.6744815891725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.41796875,0.0,1689.7327880859375,1895.4371337890625,0.0,1872.59033203125,0.9381808042526244,1.0,0.0,3.0,1.0,0.0
18172140,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8906903862953186,0.1912250220775604,0.1723517626523971,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9144256711006165,0.2060024291276931,0.1955252587795257,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9985666871070862,0.3004519343376159,0.187747910618782,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8422710299491882,0.1613558381795883,0.1533679813146591,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7980989217758179,0.1360723376274109,0.6151720285415649,284.87872314453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23883056640625,284.8816223144531,1.0,0.2931830286979675,1.0,1.0,0.0,1.0,-1.5892640352249146,1.5892620086669922,2.06517256629013e-06,1.2220803499221802,0.8976200819015503,0.8976200819015503,0.0,34.79864883422852,43.0,34640.94140625,0.0,323.0504455566406,1.0,281.8558349609375,284.0470886230469,295.59552001953125,297.9034423828125,293.1499938964844,293.1499938964844,281.54998779296875,37995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473955750465393,1.0,0.0,0.0,3.7736849784851074,3.7737107276916495,9.502209081801992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.74951171875,0.0,1690.6131591796875,1895.4371337890625,0.0,2002.9622802734373,0.9336554408073424,1.0,0.0,3.0,1.0,0.0
18172200,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8906903862953186,0.1912250220775604,0.1723517626523971,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9144256711006165,0.2060024291276931,0.1955252587795257,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9985666871070862,0.3004519343376159,0.187747910618782,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8422710299491882,0.1613558381795883,0.1533679813146591,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7980989217758179,0.1360723376274109,0.6151720285415649,284.87872314453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23883056640625,284.8816223144531,1.0,0.2931830286979675,1.0,1.0,0.0,1.0,-1.5892640352249146,1.5892620086669922,2.06517256629013e-06,1.2220803499221802,0.8976200819015503,0.8976200819015503,0.0,34.79864883422852,43.0,34640.94140625,0.0,323.0504455566406,1.0,281.8558349609375,284.0470886230469,295.59552001953125,297.9034423828125,293.1499938964844,293.1499938964844,281.54998779296875,37995.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473955750465393,1.0,0.0,0.0,3.7736849784851074,3.7737107276916495,9.502209081801992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.74951171875,0.0,1690.6131591796875,1895.4371337890625,0.0,2002.9622802734373,0.9336554408073424,1.0,0.0,3.0,1.0,0.0
18172260,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8786951303482056,0.191770851612091,0.1728947311639785,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9008309841156006,0.2061973065137863,0.195785105228424,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.2985742390155792,0.1968685239553451,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8314388394355774,0.1615232080221176,0.1536026448011398,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7851589918136597,0.1353120803833007,0.6122151613235474,284.8343505859375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22283935546875,284.85284423828125,1.0,0.2963589131832123,1.0,1.0,0.0,1.0,-1.597909927368164,1.597907781600952,2.0862444216618314e-06,1.2287395000457764,0.7786998152732849,0.7786998152732849,0.0,36.52880859375,31.0,34903.3671875,0.0,332.02703857421875,1.0,281.5580139160156,284.0335388183594,295.6123352050781,297.95489501953125,293.1499938964844,293.1499938964844,281.8500061035156,46498.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595333456993103,1.0,0.0,0.0,3.352747917175293,3.352771043777466,7.500584047193115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.9716796875,0.0,1299.075439453125,1895.4371337890625,0.0,2108.481201171875,0.8498215675354004,1.0,0.0,3.0,1.0,0.0
18172320,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8786951303482056,0.191770851612091,0.1728947311639785,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9008309841156006,0.2061973065137863,0.195785105228424,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.2985742390155792,0.1968685239553451,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8314388394355774,0.1615232080221176,0.1536026448011398,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7851589918136597,0.1353120803833007,0.6122151613235474,284.8343505859375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22283935546875,284.85284423828125,1.0,0.2963589131832123,1.0,1.0,0.0,1.0,-1.597909927368164,1.597907781600952,2.0862444216618314e-06,1.2287395000457764,0.7786998152732849,0.7786998152732849,0.0,36.52880859375,31.0,34903.3671875,0.0,332.02703857421875,1.0,281.5580139160156,284.0335388183594,295.6123352050781,297.95489501953125,293.1499938964844,293.1499938964844,281.8500061035156,46498.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595333456993103,1.0,0.0,0.0,3.352747917175293,3.352771043777466,7.500584047193115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.9716796875,0.0,1299.075439453125,1895.4371337890625,0.0,2108.481201171875,0.8498215675354004,1.0,0.0,3.0,1.0,0.0
18172380,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8874998688697815,0.1932978928089141,0.17400723695755,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.909167230129242,0.2071115970611572,0.1964267194271087,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.2982831597328186,0.1920475214719772,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8382483720779419,0.1622585207223892,0.1541121453046798,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7903546094894409,0.1350011229515075,0.6100377440452576,285.0268249511719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.21942138671875,285.0228881835937,1.0,0.2939984202384949,1.0,1.0,0.0,1.0,-1.5922375917434692,1.5922355651855469,2.072210236292449e-06,1.2241997718811035,0.922514021396637,0.922514021396637,0.0,35.565948486328125,25.0,34654.25390625,0.0,326.5917358398437,1.0,281.8402709960937,284.18438720703125,295.5512084960937,297.8047790527344,293.1499938964844,293.1499938964844,281.54998779296875,32391.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442574501037598,1.0,0.0,0.0,3.537272930145264,3.53729510307312,8.348922051482077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.7431640625,0.0,1385.168212890625,1895.4371337890625,0.0,1975.9798583984373,0.8771620392799377,1.0,0.0,3.0,1.0,0.0
18172440,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8874998688697815,0.1932978928089141,0.17400723695755,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.909167230129242,0.2071115970611572,0.1964267194271087,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.2982831597328186,0.1920475214719772,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8382483720779419,0.1622585207223892,0.1541121453046798,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7903546094894409,0.1350011229515075,0.6100377440452576,285.0268249511719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.21942138671875,285.0228881835937,1.0,0.2939984202384949,1.0,1.0,0.0,1.0,-1.5922375917434692,1.5922355651855469,2.072210236292449e-06,1.2241997718811035,0.922514021396637,0.922514021396637,0.0,35.565948486328125,25.0,34654.25390625,0.0,326.5917358398437,1.0,281.8402709960937,284.18438720703125,295.5512084960937,297.8047790527344,293.1499938964844,293.1499938964844,281.54998779296875,32391.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442574501037598,1.0,0.0,0.0,3.537272930145264,3.53729510307312,8.348922051482077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.7431640625,0.0,1385.168212890625,1895.4371337890625,0.0,1975.9798583984373,0.8771620392799377,1.0,0.0,3.0,1.0,0.0
18172500,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8960028290748596,0.1938500106334686,0.1746216118335724,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9182238578796388,0.2074530720710754,0.1968215107917785,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9984092116355896,0.2993361055850982,0.1868305504322052,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8452544212341309,0.1625446528196334,0.1544298678636551,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7966190576553345,0.1348020732402801,0.6092677712440491,284.88214111328125,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2211608886719,284.8601989746094,1.0,0.2921441495418548,1.0,1.0,0.0,1.0,-1.5866429805755615,1.5866409540176392,2.058368863799842e-06,1.2196707725524902,0.8322209715843201,0.8322209715843201,0.0,34.5910530090332,25.0,35273.58984375,0.0,321.2005920410156,1.0,281.599853515625,284.00555419921875,295.6445617675781,298.03240966796875,293.1499938964844,293.1499938964844,281.54998779296875,36626.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516542673110962,1.0,0.0,0.0,3.5262703895568848,3.5262932777404785,8.297065505757928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.845703125,0.0,1404.3482666015625,1895.4371337890625,0.0,2039.780029296875,0.8753941655158997,1.0,0.0,3.0,1.0,0.0
18172560,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9047608971595764,0.1941692531108856,0.1749401986598968,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9280044436454772,0.2076144069433212,0.1969959139823913,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9972034096717834,0.3008527159690857,0.1810494512319564,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8527155518531799,0.1626877188682556,0.1545758545398712,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8032324910163879,0.1344924569129943,0.6078751087188721,284.864990234375,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.2227783203125,284.8751525878906,1.0,0.2898181974887848,1.0,1.0,0.0,1.0,-1.5788004398345947,1.5787984132766724,2.03910735763202e-06,1.213359236717224,0.7892051339149475,0.7892051339149475,0.0,33.5427360534668,28.0,34780.40625,0.0,314.5580749511719,1.0,281.5589599609375,284.0467224121094,295.6503295898437,297.9808349609375,293.1499938964844,293.1499938964844,281.8500061035156,42460.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545607686042786,1.0,0.0,0.0,3.329836130142212,3.3298583030700684,7.398420507342962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7890625,0.0,1249.388427734375,1895.4371337890625,0.0,2065.03662109375,0.8396668434143066,1.0,0.0,3.0,1.0,0.0
18172620,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9172729849815368,0.1956278383731842,0.1759986728429794,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9404194951057434,0.208525002002716,0.1976488977670669,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9952673316001892,0.3056138157844543,0.1741349995136261,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8624150156974792,0.1634441465139389,0.1551157236099243,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8109437823295593,0.1343202143907547,0.6062849164009094,285.0374755859375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2367553710937,285.0326232910156,1.0,0.2877070307731628,1.0,1.0,0.0,1.0,-1.5712840557098389,1.5712820291519165,2.020469082708587e-06,1.2070543766021729,0.9279627799987792,0.9279627799987792,0.0,32.39775085449219,31.0,34438.60546875,0.0,307.87646484375,1.0,281.84039306640625,284.1907958984375,295.59814453125,297.8377380371094,293.1499938964844,293.1499938964844,281.54998779296875,31496.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402051091194153,1.0,0.0,0.0,3.5075438022613525,3.50756573677063,8.209175348383724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4912109375,0.0,1348.0003662109375,1895.4371337890625,0.0,1941.328369140625,0.870062530040741,1.0,0.0,3.0,1.0,0.0
18172680,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9172729849815368,0.1956278383731842,0.1759986728429794,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9404194951057434,0.208525002002716,0.1976488977670669,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9952673316001892,0.3056138157844543,0.1741349995136261,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8624150156974792,0.1634441465139389,0.1551157236099243,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8109437823295593,0.1343202143907547,0.6062849164009094,285.0374755859375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2367553710937,285.0326232910156,1.0,0.2877070307731628,1.0,1.0,0.0,1.0,-1.5712840557098389,1.5712820291519165,2.020469082708587e-06,1.2070543766021729,0.9279627799987792,0.9279627799987792,0.0,32.39775085449219,31.0,34438.60546875,0.0,307.87646484375,1.0,281.84039306640625,284.1907958984375,295.59814453125,297.8377380371094,293.1499938964844,293.1499938964844,281.54998779296875,31496.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402051091194153,1.0,0.0,0.0,3.5075438022613525,3.50756573677063,8.209175348383724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4912109375,0.0,1348.0003662109375,1895.4371337890625,0.0,1941.328369140625,0.870062530040741,1.0,0.0,3.0,1.0,0.0
18172740,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9226800203323364,0.1964951455593109,0.1769803762435913,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9450364112854004,0.2090476602315902,0.1982952505350113,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9945461750030518,0.3095215260982513,0.1719645410776138,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8662111163139343,0.1639061570167541,0.1556704342365265,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8129660487174988,0.1339545845985412,0.6050857901573181,284.86846923828125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2446594238281,284.8791198730469,1.0,0.2872229814529419,1.0,1.0,0.0,1.0,-1.5698579549789429,1.5698559284210205,2.016861344600329e-06,1.205783128738403,0.7950354814529419,0.7950354814529419,0.0,32.071250915527344,34.0,34788.24609375,0.0,306.3234558105469,1.0,281.55859375,284.042724609375,295.69805908203125,298.0259704589844,293.1499938964844,293.1499938964844,281.8500061035156,41638.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751932680606842,1.0,0.0,0.0,3.334956645965576,3.3349788188934326,7.42119254937279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.47900390625,0.0,1248.6484375,1895.4371337890625,0.0,2042.195068359375,0.8399418592453003,1.0,0.0,3.0,1.0,0.0
18172800,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9226800203323364,0.1964951455593109,0.1769803762435913,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9450364112854004,0.2090476602315902,0.1982952505350113,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9945461750030518,0.3095215260982513,0.1719645410776138,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8662111163139343,0.1639061570167541,0.1556704342365265,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8129660487174988,0.1339545845985412,0.6050857901573181,284.86846923828125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2446594238281,284.8791198730469,1.0,0.2872229814529419,1.0,1.0,0.0,1.0,-1.5698579549789429,1.5698559284210205,2.016861344600329e-06,1.205783128738403,0.7950354814529419,0.7950354814529419,0.0,32.071250915527344,34.0,34788.24609375,0.0,306.3234558105469,1.0,281.55859375,284.042724609375,295.69805908203125,298.0259704589844,293.1499938964844,293.1499938964844,281.8500061035156,41638.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751932680606842,1.0,0.0,0.0,3.334956645965576,3.3349788188934326,7.42119254937279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.47900390625,0.0,1248.6484375,1895.4371337890625,0.0,2042.195068359375,0.8399418592453003,1.0,0.0,3.0,1.0,0.0
18172860,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.924189269542694,0.1982921808958053,0.1782588064670562,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9455880522727966,0.210318237543106,0.1991990059614181,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9947763085365297,0.3130987584590912,0.1726392805576324,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8668266534805298,0.1650304198265075,0.1564700901508331,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8121290802955627,0.1341831535100937,0.6049721240997314,285.0495300292969,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2546081542969,285.04510498046875,1.0,0.2880831360816955,1.0,1.0,0.0,1.0,-1.5741064548492432,1.5741044282913208,2.026999482040992e-06,1.2090154886245728,0.9443727135658264,0.9443727135658264,0.0,32.24198532104492,37.0,34649.95703125,0.0,308.8109436035156,1.0,281.8406982421875,284.1905212402344,295.6427001953125,297.89324951171875,293.1499938964844,293.1499938964844,281.54998779296875,30967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398101091384888,1.0,0.0,0.0,3.5299222469329834,3.52994441986084,8.314260071529134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.251953125,0.0,1367.2174072265625,1895.4371337890625,0.0,1937.9625244140625,0.8746993541717529,1.0,0.0,3.0,1.0,0.0
18172920,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.924189269542694,0.1982921808958053,0.1782588064670562,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9455880522727966,0.210318237543106,0.1991990059614181,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9947763085365297,0.3130987584590912,0.1726392805576324,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8668266534805298,0.1650304198265075,0.1564700901508331,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8121290802955627,0.1341831535100937,0.6049721240997314,285.0495300292969,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2546081542969,285.04510498046875,1.0,0.2880831360816955,1.0,1.0,0.0,1.0,-1.5741064548492432,1.5741044282913208,2.026999482040992e-06,1.2090154886245728,0.9443727135658264,0.9443727135658264,0.0,32.24198532104492,37.0,34649.95703125,0.0,308.8109436035156,1.0,281.8406982421875,284.1905212402344,295.6427001953125,297.89324951171875,293.1499938964844,293.1499938964844,281.54998779296875,30967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398101091384888,1.0,0.0,0.0,3.5299222469329834,3.52994441986084,8.314260071529134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.251953125,0.0,1367.2174072265625,1895.4371337890625,0.0,1937.9625244140625,0.8746993541717529,1.0,0.0,3.0,1.0,0.0
18172980,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9238131046295166,0.1999073177576065,0.1798681169748306,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9444519877433776,0.2116740345954895,0.2005659937858581,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9955067038536072,0.3159408271312713,0.1748939007520675,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8662974238395691,0.1663437187671661,0.1577589809894561,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8104692101478577,0.1346626132726669,0.6072523593902588,284.8729858398437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2611083984375,284.882080078125,1.0,0.2901787757873535,1.0,1.0,0.0,1.0,-1.5846694707870483,1.584667444229126,2.05265064323612e-06,1.2173209190368652,0.8136578798294067,0.8136578798294067,0.0,32.75691223144531,40.0,35287.6875,0.0,315.29052734375,1.0,281.5581970214844,284.0245666503906,295.7372131347656,298.0942687988281,293.1499938964844,293.1499938964844,281.8500061035156,40389.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543398141860962,1.0,0.0,0.0,3.4089672565460205,3.408989906311035,7.754235298307322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.158203125,0.0,1311.8505859375,1895.4371337890625,0.0,2063.113037109375,0.8548707365989685,1.0,0.0,3.0,1.0,0.0
18173040,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9238131046295166,0.1999073177576065,0.1798681169748306,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9444519877433776,0.2116740345954895,0.2005659937858581,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9955067038536072,0.3159408271312713,0.1748939007520675,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8662974238395691,0.1663437187671661,0.1577589809894561,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8104692101478577,0.1346626132726669,0.6072523593902588,284.8729858398437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2611083984375,284.882080078125,1.0,0.2901787757873535,1.0,1.0,0.0,1.0,-1.5846694707870483,1.584667444229126,2.05265064323612e-06,1.2173209190368652,0.8136578798294067,0.8136578798294067,0.0,32.75691223144531,40.0,35287.6875,0.0,315.29052734375,1.0,281.5581970214844,284.0245666503906,295.7372131347656,298.0942687988281,293.1499938964844,293.1499938964844,281.8500061035156,40389.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543398141860962,1.0,0.0,0.0,3.4089672565460205,3.408989906311035,7.754235298307322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.158203125,0.0,1311.8505859375,1895.4371337890625,0.0,2063.113037109375,0.8548707365989685,1.0,0.0,3.0,1.0,0.0
18173100,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9221306443214417,0.2009909600019455,0.180662140250206,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.942471444606781,0.2125775516033172,0.2012787759304046,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9961154460906982,0.3172649443149566,0.1769287288188934,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8649449944496155,0.1672037541866302,0.1584554463624954,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8086534738540649,0.1350762993097305,0.6086528897285461,285.0304870605469,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2646789550781,285.0502319335937,1.0,0.2916100323200226,1.0,1.0,0.0,1.0,-1.5914372205734253,1.591435194015503,2.069200036203256e-06,1.2226482629776,0.9160468578338624,0.9160468578338624,0.0,33.17536926269531,40.0,34922.46484375,0.0,319.7235412597656,1.0,281.7960510253906,284.19500732421875,295.6634216308594,297.8982238769531,293.1499938964844,293.1499938964844,281.8500061035156,33898.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473737597465515,1.0,0.0,0.0,3.461153268814087,3.461174964904785,7.993462531885598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.04931640625,0.0,1318.12939453125,1895.4371337890625,0.0,2002.77392578125,0.8645648956298828,1.0,0.0,3.0,1.0,0.0
18173160,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9215403199195862,0.2023468315601349,0.1817993521690368,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9414070844650269,0.2137200236320495,0.2022784054279327,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9966052174568176,0.318723201751709,0.1786941736936569,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8643659949302673,0.1682715862989425,0.1593949496746063,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8075723052024841,0.1356761157512664,0.6110436320304871,285.0628356933594,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2702331542969,285.0598449707031,1.0,0.2933038175106048,1.0,1.0,0.0,1.0,-1.6001187562942505,1.6001166105270386,2.0905720248265425e-06,1.2294981479644775,0.9736643433570862,0.9736643433570862,0.0,33.60039138793945,43.0,35269.328125,0.0,325.1564025878906,1.0,281.8411865234375,284.18341064453125,295.6718444824219,297.9599914550781,293.1499938964844,293.1499938964844,281.54998779296875,30779.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448608875274658,1.0,0.0,0.0,3.6035056114196777,3.603528261184693,8.664503639010945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.54638671875,0.0,1443.493896484375,1895.4371337890625,0.0,1981.1583251953125,0.8912236094474792,1.0,0.0,3.0,1.0,0.0
18173220,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9167295694351196,0.2043299674987793,0.1838174909353256,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.935943841934204,0.2155750691890716,0.2041984349489212,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9978910088539124,0.3205686807632446,0.1841238439083099,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8606559038162231,0.1701055914163589,0.1612581014633178,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8030067086219788,0.1366479396820068,0.6159275770187378,284.8760986328125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27362060546875,284.8828430175781,1.0,0.2973299920558929,1.0,1.0,0.0,1.0,-1.6194653511047363,1.6194632053375244,2.1387602373579284e-06,1.2448142766952517,0.8444234132766724,0.8444234132766724,0.0,34.800907135009766,46.0,36172.86328125,0.0,338.1556396484375,1.0,281.55731201171875,283.9942932128906,295.7564697265625,298.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,39007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616249918937683,1.0,0.0,0.0,3.539233922958374,3.539257526397705,8.358182412848691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.66552734375,0.0,1435.215087890625,1895.4371337890625,0.0,2126.841064453125,0.8822457790374756,1.0,0.0,3.0,1.0,0.0
18173280,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9167295694351196,0.2043299674987793,0.1838174909353256,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.935943841934204,0.2155750691890716,0.2041984349489212,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9978910088539124,0.3205686807632446,0.1841238439083099,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8606559038162231,0.1701055914163589,0.1612581014633178,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8030067086219788,0.1366479396820068,0.6159275770187378,284.8760986328125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27362060546875,284.8828430175781,1.0,0.2973299920558929,1.0,1.0,0.0,1.0,-1.6194653511047363,1.6194632053375244,2.1387602373579284e-06,1.2448142766952517,0.8444234132766724,0.8444234132766724,0.0,34.800907135009766,46.0,36172.86328125,0.0,338.1556396484375,1.0,281.55731201171875,283.9942932128906,295.7564697265625,298.167236328125,293.1499938964844,293.1499938964844,281.8500061035156,39007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616249918937683,1.0,0.0,0.0,3.539233922958374,3.539257526397705,8.358182412848691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.66552734375,0.0,1435.215087890625,1895.4371337890625,0.0,2126.841064453125,0.8822457790374756,1.0,0.0,3.0,1.0,0.0
18173340,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9102075695991516,0.2070100158452987,0.185988649725914,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9285051822662354,0.2179698348045349,0.2062768638134002,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9990071654319764,0.3221484720706939,0.1907629668712616,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8555285334587097,0.1723986268043518,0.1632796823978424,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7970132231712341,0.1379834562540054,0.6213830709457397,285.076904296875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.27850341796875,285.0750732421875,1.0,0.3020513951778412,1.0,1.0,0.0,1.0,-1.6415133476257324,1.6415112018585205,2.1944802028883714e-06,1.2622305154800415,1.0,1.0,0.0,36.319129943847656,49.0,36139.48828125,0.0,353.73980712890625,1.0,281.84246826171875,284.17059326171875,295.6796264648437,298.0225524902344,293.1499938964844,293.1499938964844,281.54998779296875,31146.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537946105003357,1.0,0.0,0.0,3.71323299407959,3.7132568359375,9.200209092341538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.08251953125,0.0,1567.7158203125,1895.4371337890625,0.0,2058.368896484375,0.9160558581352234,1.0,0.0,3.0,1.0,0.0
18173400,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9102075695991516,0.2070100158452987,0.185988649725914,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9285051822662354,0.2179698348045349,0.2062768638134002,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9990071654319764,0.3221484720706939,0.1907629668712616,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8555285334587097,0.1723986268043518,0.1632796823978424,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7970132231712341,0.1379834562540054,0.6213830709457397,285.076904296875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.27850341796875,285.0750732421875,1.0,0.3020513951778412,1.0,1.0,0.0,1.0,-1.6415133476257324,1.6415112018585205,2.1944802028883714e-06,1.2622305154800415,1.0,1.0,0.0,36.319129943847656,49.0,36139.48828125,0.0,353.73980712890625,1.0,281.84246826171875,284.17059326171875,295.6796264648437,298.0225524902344,293.1499938964844,293.1499938964844,281.54998779296875,31146.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537946105003357,1.0,0.0,0.0,3.71323299407959,3.7132568359375,9.200209092341538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.08251953125,0.0,1567.7158203125,1895.4371337890625,0.0,2058.368896484375,0.9160558581352234,1.0,0.0,3.0,1.0,0.0
18173460,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9026548862457277,0.2091989666223526,0.1882301568984985,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9197163581848145,0.2201243638992309,0.2085185497999191,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3227145075798034,0.1982195526361465,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8494678735733032,0.1745370626449585,0.1654702872037887,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7901176810264587,0.1392116844654083,0.6275994777679443,284.8848571777344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2780456542969,284.8885192871094,1.0,0.3073757886886596,1.0,1.0,0.0,1.0,-1.6659414768218994,1.665939211845398,2.2572962734557223e-06,1.2815487384796145,0.8867322206497192,0.8867322206497192,0.0,38.13935089111328,52.0,37246.44140625,0.0,371.850830078125,1.0,281.557373046875,283.9644470214844,295.7536926269531,298.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,37582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715413570404053,1.0,0.0,0.0,3.694327116012573,3.6943519115448,9.1067619223395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.8134765625,0.0,1595.0296630859375,1895.4371337890625,0.0,2214.537841796875,0.9156216382980348,1.0,0.0,3.0,1.0,0.0
