time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173520,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9026548862457277,0.2091989666223526,0.1882301568984985,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9197163581848145,0.2201243638992309,0.2085185497999191,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3227145075798034,0.1982195526361465,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8494678735733032,0.1745370626449585,0.1654702872037887,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7901176810264587,0.1392116844654083,0.6275994777679443,284.8848571777344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2780456542969,284.8885192871094,1.0,0.3073757886886596,1.0,1.0,0.0,1.0,-1.6659414768218994,1.665939211845398,2.2572962734557223e-06,1.2815487384796145,0.8867322206497192,0.8867322206497192,0.0,38.13935089111328,52.0,37246.44140625,0.0,371.850830078125,1.0,281.557373046875,283.9644470214844,295.7536926269531,298.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,37582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715413570404053,1.0,0.0,0.0,3.694327116012573,3.6943519115448,9.1067619223395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.8134765625,0.0,1595.0296630859375,1895.4371337890625,0.0,2214.537841796875,0.9156216382980348,1.0,0.0,3.0,1.0,0.0
18173580,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8945879936218262,0.2120423913002014,0.1905612498521804,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.910233736038208,0.2227682769298553,0.2108519524335861,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9990000128746032,0.3230508267879486,0.2062056213617324,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.842786431312561,0.177083134651184,0.1677523553371429,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7825381755828857,0.1407542377710342,0.6340895891189575,285.09344482421875,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2806396484375,285.0952453613281,1.0,0.3131153881549835,1.0,1.0,0.0,1.0,-1.6916602849960327,1.6916580200195312,2.324546130694216e-06,1.3018178939819336,1.0,1.0,0.0,40.22173309326172,40.0,37068.0,0.0,391.92974853515625,1.0,281.8431701660156,284.1629943847656,295.6694030761719,298.0714416503906,293.1499938964844,293.1499938964844,281.54998779296875,32822.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645671367645264,1.0,0.0,0.0,3.816944122314453,3.816969156265259,9.72131147136679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.17724609375,0.0,1702.0933837890625,1895.4371337890625,0.0,2152.74951171875,0.9404029250144958,1.0,0.0,3.0,1.0,0.0
18173640,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8945879936218262,0.2120423913002014,0.1905612498521804,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.910233736038208,0.2227682769298553,0.2108519524335861,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9990000128746032,0.3230508267879486,0.2062056213617324,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.842786431312561,0.177083134651184,0.1677523553371429,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7825381755828857,0.1407542377710342,0.6340895891189575,285.09344482421875,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2806396484375,285.0952453613281,1.0,0.3131153881549835,1.0,1.0,0.0,1.0,-1.6916602849960327,1.6916580200195312,2.324546130694216e-06,1.3018178939819336,1.0,1.0,0.0,40.22173309326172,40.0,37068.0,0.0,391.92974853515625,1.0,281.8431701660156,284.1629943847656,295.6694030761719,298.0714416503906,293.1499938964844,293.1499938964844,281.54998779296875,32822.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645671367645264,1.0,0.0,0.0,3.816944122314453,3.816969156265259,9.72131147136679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.17724609375,0.0,1702.0933837890625,1895.4371337890625,0.0,2152.74951171875,0.9404029250144958,1.0,0.0,3.0,1.0,0.0
18173700,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8982775211334229,0.2133881151676178,0.1918945908546447,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9140779972076416,0.2240845113992691,0.2121720761060714,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.3233485817909241,0.2051670253276825,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.846152126789093,0.1783639639616012,0.1690196394920349,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7854593992233276,0.1415468156337738,0.6378343105316162,284.9591369628906,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2827453613281,284.93682861328125,1.0,0.3137816190719604,1.0,1.0,0.0,1.0,-1.699627161026001,1.6996248960494995,2.3457826046069385e-06,1.3082232475280762,0.9765401482582092,0.9765401482582092,0.0,40.1875,40.0,38107.51953125,0.0,396.29638671875,1.0,281.59326171875,283.97576904296875,295.7420349121094,298.30291748046875,293.1499938964844,293.1499938964844,281.54998779296875,33777.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752658724784851,1.0,0.0,0.0,3.854541778564453,3.854567527770996,9.91376964520896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.8525390625,0.0,1755.2991943359375,1895.4371337890625,0.0,2247.741455078125,0.949305772781372,1.0,0.0,3.0,1.0,0.0
18173760,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9057695865631104,0.2144157439470291,0.1928980201482772,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9225063920021056,0.2251761704683303,0.2132561355829239,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3241482377052307,0.2012718319892883,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8530251979827881,0.1794673055410385,0.1700983196496963,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7918198704719543,0.142199695110321,0.6408671736717224,284.8913879394531,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2841491699219,284.89166259765625,1.0,0.3132466673851013,1.0,1.0,0.0,1.0,-1.702398419380188,1.7023961544036863,2.353214085815125e-06,1.3104645013809204,0.9189832210540771,0.9189832210540771,0.0,39.48830795288086,43.0,38038.078125,0.0,395.8316650390625,1.0,281.5559387207031,283.9377746582031,295.73223876953125,298.2640686035156,293.1499938964844,293.1499938964844,281.25,37005.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818502187728882,1.0,0.0,0.0,3.815738201141357,3.815763950347901,9.715170108393067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.33740234375,0.0,1733.3623046875,1895.4371337890625,0.0,2306.767822265625,0.9424057602882384,1.0,0.0,3.0,1.0,0.0
18173820,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9113607406616212,0.2164194136857986,0.1946569830179214,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9286347031593324,0.2272964417934417,0.2152335345745086,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9990000128746032,0.3269247114658355,0.1996545940637588,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8584914207458496,0.1816278994083404,0.1721167862415313,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7963312268257141,0.1434873640537262,0.646517276763916,284.8348693847656,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2895202636719,284.8511962890625,1.0,0.315038800239563,1.0,1.0,0.0,1.0,-1.7141425609588623,1.7141401767730713,2.3844431780162267e-06,1.3196207284927368,0.7931692004203796,0.7931692004203796,0.0,39.43183898925781,46.0,38181.1796875,0.0,402.3268432617188,1.0,281.257568359375,283.9098205566406,295.6954650878906,298.2511901855469,293.1499938964844,293.1499938964844,281.54998779296875,45679.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938524484634399,1.0,0.0,0.0,3.425875663757324,3.425899267196656,7.831347943465516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.63916015625,0.0,1365.7999267578125,1895.4371337890625,0.0,2415.358154296875,0.8648638725280762,1.0,0.0,3.0,1.0,0.0
18173880,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9113607406616212,0.2164194136857986,0.1946569830179214,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9286347031593324,0.2272964417934417,0.2152335345745086,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9990000128746032,0.3269247114658355,0.1996545940637588,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8584914207458496,0.1816278994083404,0.1721167862415313,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7963312268257141,0.1434873640537262,0.646517276763916,284.8348693847656,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2895202636719,284.8511962890625,1.0,0.315038800239563,1.0,1.0,0.0,1.0,-1.7141425609588623,1.7141401767730713,2.3844431780162267e-06,1.3196207284927368,0.7931692004203796,0.7931692004203796,0.0,39.43183898925781,46.0,38181.1796875,0.0,402.3268432617188,1.0,281.257568359375,283.9098205566406,295.6954650878906,298.2511901855469,293.1499938964844,293.1499938964844,281.54998779296875,45679.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938524484634399,1.0,0.0,0.0,3.425875663757324,3.425899267196656,7.831347943465516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.63916015625,0.0,1365.7999267578125,1895.4371337890625,0.0,2415.358154296875,0.8648638725280762,1.0,0.0,3.0,1.0,0.0
18173940,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9162226915359496,0.2196855098009109,0.1972901821136474,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9333046674728394,0.230376735329628,0.2178872674703598,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.3309576213359833,0.1995213329792022,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8628940582275391,0.1845815926790237,0.1746944785118103,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7998595237731934,0.1454643756151199,0.6544834971427917,285.0353088378906,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3050537109375,285.0331420898437,1.0,0.3180606067180633,1.0,1.0,0.0,1.0,-1.732985496520996,1.732983112335205,2.4352018499484984e-06,1.3344088792800903,0.9433640241622924,0.9433640241622924,0.0,39.81486511230469,49.0,38108.74609375,0.0,414.308837890625,1.0,281.54132080078125,284.0728454589844,295.59771728515625,298.0632019042969,293.1499938964844,293.1499938964844,281.25,32298.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780125081539154,1.0,0.0,0.0,3.6008622646331787,3.6008851528167725,8.651796292724612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.11767578125,0.0,1451.86181640625,1895.4371337890625,0.0,2291.263427734375,0.8916501402854919,1.0,0.0,3.0,1.0,0.0
18174000,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9162226915359496,0.2196855098009109,0.1972901821136474,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9333046674728394,0.230376735329628,0.2178872674703598,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.3309576213359833,0.1995213329792022,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8628940582275391,0.1845815926790237,0.1746944785118103,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7998595237731934,0.1454643756151199,0.6544834971427917,285.0353088378906,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3050537109375,285.0331420898437,1.0,0.3180606067180633,1.0,1.0,0.0,1.0,-1.732985496520996,1.732983112335205,2.4352018499484984e-06,1.3344088792800903,0.9433640241622924,0.9433640241622924,0.0,39.81486511230469,49.0,38108.74609375,0.0,414.308837890625,1.0,281.54132080078125,284.0728454589844,295.59771728515625,298.0632019042969,293.1499938964844,293.1499938964844,281.25,32298.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780125081539154,1.0,0.0,0.0,3.6008622646331787,3.6008851528167725,8.651796292724612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.11767578125,0.0,1451.86181640625,1895.4371337890625,0.0,2291.263427734375,0.8916501402854919,1.0,0.0,3.0,1.0,0.0
18174060,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9173442125320436,0.2223321199417114,0.1999019831418991,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9342922568321228,0.233149379491806,0.2206687778234481,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3343199789524078,0.2015927284955978,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8644649982452393,0.1873195469379425,0.1774122565984726,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8008120059967041,0.1473299264907837,0.663331925868988,284.8870849609375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31451416015625,284.8957214355469,1.0,0.3221375346183777,1.0,1.0,0.0,1.0,-1.7558350563049316,1.755832552909851,2.497707555448869e-06,1.352399468421936,0.8296958804130554,0.8296958804130554,0.0,40.71146011352539,52.0,38877.515625,0.0,430.4457092285156,1.0,281.2577819824219,283.9262084960937,295.6614685058594,298.2372131347656,293.1499938964844,293.1499938964844,281.54998779296875,40098.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931393384933472,1.0,0.0,0.0,3.473661661148072,3.473684787750244,8.051342774706427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7333984375,0.0,1374.87646484375,1895.4371337890625,0.0,2408.873046875,0.8693169951438904,1.0,0.0,3.0,1.0,0.0
18174120,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9173442125320436,0.2223321199417114,0.1999019831418991,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9342922568321228,0.233149379491806,0.2206687778234481,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3343199789524078,0.2015927284955978,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8644649982452393,0.1873195469379425,0.1774122565984726,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8008120059967041,0.1473299264907837,0.663331925868988,284.8870849609375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31451416015625,284.8957214355469,1.0,0.3221375346183777,1.0,1.0,0.0,1.0,-1.7558350563049316,1.755832552909851,2.497707555448869e-06,1.352399468421936,0.8296958804130554,0.8296958804130554,0.0,40.71146011352539,52.0,38877.515625,0.0,430.4457092285156,1.0,281.2577819824219,283.9262084960937,295.6614685058594,298.2372131347656,293.1499938964844,293.1499938964844,281.54998779296875,40098.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931393384933472,1.0,0.0,0.0,3.473661661148072,3.473684787750244,8.051342774706427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7333984375,0.0,1374.87646484375,1895.4371337890625,0.0,2408.873046875,0.8693169951438904,1.0,0.0,3.0,1.0,0.0
18174180,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.91607004404068,0.2256745845079422,0.2026729881763458,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9327785968780518,0.2364495992660522,0.2236046493053436,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.3375802338123321,0.2052008062601089,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8640574216842651,0.1904972791671753,0.1802695840597152,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7999075651168823,0.1495520025491714,0.6727511882781982,285.069091796875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3260192871094,285.0663452148437,1.0,0.3270178735256195,1.0,1.0,0.0,1.0,-1.781757354736328,1.781754732131958,2.569719072198496e-06,1.372757077217102,0.9919780492782592,0.9919780492782592,0.0,41.99667739868164,55.0,38885.2109375,0.0,450.0320739746094,1.0,281.5420837402344,284.0792541503906,295.5811767578125,298.0903625488281,293.1499938964844,293.1499938964844,281.25,31000.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848562002182007,1.0,0.0,0.0,3.667418241500856,3.6674416065216064,8.974580509857333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.240234375,0.0,1515.044921875,1895.4371337890625,0.0,2333.84912109375,0.9056681394577026,1.0,0.0,3.0,1.0,0.0
18174240,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.91607004404068,0.2256745845079422,0.2026729881763458,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9327785968780518,0.2364495992660522,0.2236046493053436,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.3375802338123321,0.2052008062601089,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8640574216842651,0.1904972791671753,0.1802695840597152,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7999075651168823,0.1495520025491714,0.6727511882781982,285.069091796875,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3260192871094,285.0663452148437,1.0,0.3270178735256195,1.0,1.0,0.0,1.0,-1.781757354736328,1.781754732131958,2.569719072198496e-06,1.372757077217102,0.9919780492782592,0.9919780492782592,0.0,41.99667739868164,55.0,38885.2109375,0.0,450.0320739746094,1.0,281.5420837402344,284.0792541503906,295.5811767578125,298.0903625488281,293.1499938964844,293.1499938964844,281.25,31000.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848562002182007,1.0,0.0,0.0,3.667418241500856,3.6674416065216064,8.974580509857333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.240234375,0.0,1515.044921875,1895.4371337890625,0.0,2333.84912109375,0.9056681394577026,1.0,0.0,3.0,1.0,0.0
18174300,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9151546359062196,0.2271547168493271,0.2041835039854049,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9317240118980408,0.2380108535289764,0.2252060920000076,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.3388803899288177,0.2072871327400207,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8636267781257629,0.1920249611139297,0.1818167716264724,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7992721796035767,0.1506277918815612,0.6779718399047852,284.9195556640625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.32977294921875,284.900634765625,1.0,0.3297375738620758,1.0,1.0,0.0,1.0,-1.7961251735687256,1.7961225509643557,2.6101899948116625e-06,1.3840595483779907,0.911638617515564,0.911638617515564,0.0,42.7418327331543,55.0,39947.0390625,0.0,461.2137756347656,1.0,281.2964172363281,283.88848876953125,295.6515808105469,298.32257080078125,293.1499938964844,293.1499938964844,281.25,33886.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953089475631714,1.0,0.0,0.0,3.7075083255767822,3.7075326442718506,9.171863553092408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.181640625,0.0,1582.0306396484375,1895.4371337890625,0.0,2428.615966796875,0.9149342775344848,1.0,0.0,3.0,1.0,0.0
18174360,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9121014475822448,0.2283512651920318,0.2053646445274353,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9286304712295532,0.2393676936626434,0.2265775650739669,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.3396678268909454,0.2103418707847595,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8615883588790894,0.1933858692646026,0.1831816434860229,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7970960736274719,0.1515611261129379,0.6825068593025208,284.8866577148437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3299560546875,284.8919372558594,1.0,0.3325695395469665,1.0,1.0,0.0,1.0,-1.809942603111267,1.809939980506897,2.6494669782550773e-06,1.3949276208877563,0.8693348169326782,0.8693348169326782,0.0,43.68299865722656,58.0,39945.0546875,0.0,472.8135070800781,1.0,281.2571105957031,283.8865661621094,295.6384582519531,298.2800598144531,293.1499938964844,293.1499938964844,281.54998779296875,38143.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801710307598114,1.0,0.0,0.0,3.624975919723511,3.625,8.768060979491565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.36376953125,0.0,1521.432373046875,1895.4371337890625,0.0,2487.07275390625,0.9007775783538818,1.0,0.0,3.0,1.0,0.0
18174420,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9070834517478944,0.2317285686731338,0.2081586867570877,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9231871366500854,0.2427903413772583,0.2296344339847564,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3414904475212097,0.2164216935634613,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8580963015556335,0.1966883093118667,0.1861663907766342,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7932605743408203,0.1538778841495514,0.6924354434013367,285.080322265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3365783691406,285.0801696777344,1.0,0.3385889828205108,1.0,1.0,0.0,1.0,-1.839771509170532,1.8397687673568728,2.7353589757694863e-06,1.4183214902877808,1.0,1.0,0.0,45.64634323120117,46.0,39830.15625,0.0,498.19830322265625,1.0,281.5429077148437,284.0633239746094,295.5458068847656,298.1155700683594,293.1499938964844,293.1499938964844,281.25,32124.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952635288238525,1.0,0.0,0.0,3.7771859169006334,3.777210474014282,9.519847594674502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.07666015625,0.0,1649.3182373046875,1895.4371337890625,0.0,2428.2021484375,0.9308472275733948,1.0,0.0,3.0,1.0,0.0
18174480,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9070834517478944,0.2317285686731338,0.2081586867570877,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9231871366500854,0.2427903413772583,0.2296344339847564,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.3414904475212097,0.2164216935634613,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8580963015556335,0.1966883093118667,0.1861663907766342,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7932605743408203,0.1538778841495514,0.6924354434013367,285.080322265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3365783691406,285.0801696777344,1.0,0.3385889828205108,1.0,1.0,0.0,1.0,-1.839771509170532,1.8397687673568728,2.7353589757694863e-06,1.4183214902877808,1.0,1.0,0.0,45.64634323120117,46.0,39830.15625,0.0,498.19830322265625,1.0,281.5429077148437,284.0633239746094,295.5458068847656,298.1155700683594,293.1499938964844,293.1499938964844,281.25,32124.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952635288238525,1.0,0.0,0.0,3.7771859169006334,3.777210474014282,9.519847594674502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.07666015625,0.0,1649.3182373046875,1895.4371337890625,0.0,2428.2021484375,0.9308472275733948,1.0,0.0,3.0,1.0,0.0
18174540,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.921720564365387,0.2344988584518432,0.2108615487813949,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.938602328300476,0.2458642870187759,0.2326741069555282,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.3439355194568634,0.2101295441389084,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8711193799972534,0.1997207701206207,0.1891336292028427,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8052124381065369,0.155998557806015,0.7022789120674133,284.8834228515625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3413391113281,284.8854675292969,1.0,0.3391132354736328,1.0,1.0,0.0,1.0,-1.8545116186141968,1.854508876800537,2.778692532956484e-06,1.4300940036773682,0.8997436165809631,0.8997436165809631,0.0,44.685508728027344,49.0,40789.7421875,0.0,504.9208679199219,1.0,281.2559814453125,283.8487243652344,295.59246826171875,298.292236328125,293.1499938964844,293.1499938964844,280.95001220703125,37528.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120769262313843,1.0,0.0,0.0,3.757331132888794,3.757356643676758,9.420029414286546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.064453125,0.0,1667.66015625,1895.4371337890625,0.0,2582.332763671875,0.929720938205719,1.0,0.0,3.0,1.0,0.0
18174600,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.921720564365387,0.2344988584518432,0.2108615487813949,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.938602328300476,0.2458642870187759,0.2326741069555282,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.3439355194568634,0.2101295441389084,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8711193799972534,0.1997207701206207,0.1891336292028427,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8052124381065369,0.155998557806015,0.7022789120674133,284.8834228515625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3413391113281,284.8854675292969,1.0,0.3391132354736328,1.0,1.0,0.0,1.0,-1.8545116186141968,1.854508876800537,2.778692532956484e-06,1.4300940036773682,0.8997436165809631,0.8997436165809631,0.0,44.685508728027344,49.0,40789.7421875,0.0,504.9208679199219,1.0,281.2559814453125,283.8487243652344,295.59246826171875,298.292236328125,293.1499938964844,293.1499938964844,280.95001220703125,37528.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120769262313843,1.0,0.0,0.0,3.757331132888794,3.757356643676758,9.420029414286546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.064453125,0.0,1667.66015625,1895.4371337890625,0.0,2582.332763671875,0.929720938205719,1.0,0.0,3.0,1.0,0.0
18174660,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9300627112388612,0.2369760274887085,0.213004469871521,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9472520351409912,0.248695820569992,0.2352899014949798,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.3481872975826263,0.2074062079191208,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8790538907051086,0.2025505751371383,0.1917577236890792,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8119922876358032,0.157959833741188,0.7108631134033203,284.8558044433594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3475646972656,284.8689880371094,1.0,0.3413616716861725,1.0,1.0,0.0,1.0,-1.870405912399292,1.8704030513763428,2.8254016797291115e-06,1.44245183467865,0.7973107695579529,0.7973107695579529,0.0,44.50426864624024,52.0,40946.65625,0.0,515.0001831054688,1.0,280.9580993652344,283.83612060546875,295.5439453125,298.2655029296875,293.1499938964844,293.1499938964844,281.25,44392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231058120727539,1.0,0.0,0.0,3.390651226043701,3.390674352645874,7.671133630537952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.8720703125,0.0,1321.6500244140625,1895.4371337890625,0.0,2684.366455078125,0.8565269112586975,1.0,0.0,3.0,1.0,0.0
18174720,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9300627112388612,0.2369760274887085,0.213004469871521,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9472520351409912,0.248695820569992,0.2352899014949798,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.3481872975826263,0.2074062079191208,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8790538907051086,0.2025505751371383,0.1917577236890792,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8119922876358032,0.157959833741188,0.7108631134033203,284.8558044433594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3475646972656,284.8689880371094,1.0,0.3413616716861725,1.0,1.0,0.0,1.0,-1.870405912399292,1.8704030513763428,2.8254016797291115e-06,1.44245183467865,0.7973107695579529,0.7973107695579529,0.0,44.50426864624024,52.0,40946.65625,0.0,515.0001831054688,1.0,280.9580993652344,283.83612060546875,295.5439453125,298.2655029296875,293.1499938964844,293.1499938964844,281.25,44392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231058120727539,1.0,0.0,0.0,3.390651226043701,3.390674352645874,7.671133630537952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.8720703125,0.0,1321.6500244140625,1895.4371337890625,0.0,2684.366455078125,0.8565269112586975,1.0,0.0,3.0,1.0,0.0
18174780,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9374755024909972,0.2407274097204208,0.2160788774490356,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9543071389198304,0.2524914741516113,0.2386218905448913,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.3537263572216034,0.2061279863119125,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8859150409698486,0.2061838954687118,0.194976195693016,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8175817728042603,0.1606021970510482,0.7218189239501953,285.03082275390625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.364501953125,285.02862548828125,1.0,0.3448790907859802,1.0,1.0,0.0,1.0,-1.893579244613648,1.8935763835906985,2.894434828704106e-06,1.4605536460876465,0.9344981908798218,0.9344981908798218,0.0,44.80320358276367,70.0,40885.57421875,0.0,531.782958984375,1.0,281.2410888671875,283.9795227050781,295.44586181640625,298.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,32261.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105632066726685,1.0,0.0,0.0,3.5713350772857666,3.571357488632202,8.510488100910152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.4013671875,0.0,1420.032470703125,1895.4371337890625,0.0,2568.380859375,0.8849252462387085,1.0,0.0,3.0,1.0,0.0
18174840,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9374755024909972,0.2407274097204208,0.2160788774490356,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9543071389198304,0.2524914741516113,0.2386218905448913,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.3537263572216034,0.2061279863119125,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8859150409698486,0.2061838954687118,0.194976195693016,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8175817728042603,0.1606021970510482,0.7218189239501953,285.03082275390625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.364501953125,285.02862548828125,1.0,0.3448790907859802,1.0,1.0,0.0,1.0,-1.893579244613648,1.8935763835906985,2.894434828704106e-06,1.4605536460876465,0.9344981908798218,0.9344981908798218,0.0,44.80320358276367,70.0,40885.57421875,0.0,531.782958984375,1.0,281.2410888671875,283.9795227050781,295.44586181640625,298.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,32261.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105632066726685,1.0,0.0,0.0,3.5713350772857666,3.571357488632202,8.510488100910152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.4013671875,0.0,1420.032470703125,1895.4371337890625,0.0,2568.380859375,0.8849252462387085,1.0,0.0,3.0,1.0,0.0
18174900,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9317272305488586,0.2423784583806991,0.217764750123024,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.948753833770752,0.2542917430400848,0.2404677271842956,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.3559871017932892,0.21107217669487,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8815138936042786,0.2079338431358337,0.1967532783746719,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8136905431747437,0.1619001924991607,0.7281113862991333,284.8969421386719,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3704833984375,284.8842163085937,1.0,0.3494151830673218,1.0,1.0,0.0,1.0,-1.913435220718384,1.913432240486145,2.954212732220185e-06,1.4759663343429563,0.8534377813339233,0.8534377813339233,0.0,46.29220199584961,70.0,41901.19140625,0.0,550.4786376953125,1.0,280.9990539550781,283.81427001953125,295.5123596191406,298.2998352050781,293.1499938964844,293.1499938964844,280.95001220703125,36002.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188682198524475,1.0,0.0,0.0,3.5720763206481934,3.572099447250366,8.51402148782654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.99267578125,0.0,1448.2083740234375,1895.4371337890625,0.0,2645.087158203125,0.8855660557746887,1.0,0.0,3.0,1.0,0.0
18174960,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9181441068649292,0.2438155114650726,0.2191736102104187,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9354063272476196,0.2559426724910736,0.2421385645866394,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.3568235337734222,0.2206208258867263,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8708546161651611,0.2095600813627243,0.1983972042798996,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8039482235908508,0.1630901992321014,0.7339622974395752,284.90985107421875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3702392578125,284.9178771972656,1.0,0.3553619086742401,1.0,1.0,0.0,1.0,-1.9375947713851929,1.937591791152954,3.028042783626006e-06,1.4948248863220217,0.8417585492134094,0.8417585492134094,0.0,48.90754318237305,88.0,42012.1015625,0.0,576.3611450195312,1.0,280.9584350585937,283.8494873046875,295.50054931640625,298.2567749023437,293.1499938964844,293.1499938964844,281.25,38848.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236458897590637,1.0,0.0,0.0,3.467136859893799,3.4671597480773926,8.021124813240021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.2431640625,0.0,1359.325439453125,1895.4371337890625,0.0,2689.37841796875,0.867344081401825,1.0,0.0,3.0,1.0,0.0
18175020,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8869276642799377,0.2476754933595657,0.222599059343338,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.901703953742981,0.2599716186523437,0.245965301990509,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.3551163971424103,0.2469986528158188,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.844336748123169,0.2134143114089965,0.2020975351333618,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7781661748886108,0.1659163385629654,0.7471216320991516,285.0959777832031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3625793457031,285.0959167480469,1.0,0.3708483278751373,1.0,1.0,0.0,1.0,-1.9982130527496336,1.998209834098816,3.217750872863689e-06,1.5420976877212524,1.0,1.0,0.0,56.484771728515625,91.0,42552.578125,0.0,647.4282836914062,1.0,281.2421569824219,284.0025634765625,295.4294738769531,298.1468505859375,293.1499938964844,293.1499938964844,280.95001220703125,30643.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185641169548035,1.0,0.0,0.0,3.6854090690612793,3.6854324340820312,9.062847539098584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.279296875,0.0,1532.451171875,1895.4371337890625,0.0,2642.271728515625,0.909393548965454,1.0,0.0,3.0,1.0,0.0
18175080,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8869276642799377,0.2476754933595657,0.222599059343338,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.901703953742981,0.2599716186523437,0.245965301990509,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.3551163971424103,0.2469986528158188,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.844336748123169,0.2134143114089965,0.2020975351333618,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7781661748886108,0.1659163385629654,0.7471216320991516,285.0959777832031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3625793457031,285.0959167480469,1.0,0.3708483278751373,1.0,1.0,0.0,1.0,-1.9982130527496336,1.998209834098816,3.217750872863689e-06,1.5420976877212524,1.0,1.0,0.0,56.484771728515625,91.0,42552.578125,0.0,647.4282836914062,1.0,281.2421569824219,284.0025634765625,295.4294738769531,298.1468505859375,293.1499938964844,293.1499938964844,280.95001220703125,30643.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185641169548035,1.0,0.0,0.0,3.6854090690612793,3.6854324340820312,9.062847539098584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.279296875,0.0,1532.451171875,1895.4371337890625,0.0,2642.271728515625,0.909393548965454,1.0,0.0,3.0,1.0,0.0
18175140,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8535950779914856,0.250659704208374,0.2259240001440048,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8674514889717102,0.263434499502182,0.2498176097869873,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9632641077041626,0.3514214754104614,0.2467800229787826,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8155261874198914,0.2167937159538269,0.2058383971452713,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.749966561794281,0.1683595329523086,0.7605209350585938,284.905029296875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35870361328125,284.9068603515625,1.0,0.382958173751831,1.0,1.0,0.0,1.0,-2.0274996757507324,2.027496576309204,3.3122605600510724e-06,1.5653084516525269,0.9046793580055236,0.9046793580055236,0.0,66.07129669189453,94.0,43857.578125,0.0,703.5636596679688,1.0,280.9574279785156,283.7855224609375,295.48223876953125,298.3608093261719,293.1499938964844,293.1499938964844,280.6499938964844,36334.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381078839302063,1.0,0.0,0.0,3.705435276031494,3.7054598331451416,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.89599609375,0.0,1598.2598876953125,1895.4371337890625,0.0,2824.042236328125,0.9173529744148254,1.0,0.0,3.0,1.0,0.0
18175200,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8535950779914856,0.250659704208374,0.2259240001440048,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8674514889717102,0.263434499502182,0.2498176097869873,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9632641077041626,0.3514214754104614,0.2467800229787826,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8155261874198914,0.2167937159538269,0.2058383971452713,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.749966561794281,0.1683595329523086,0.7605209350585938,284.905029296875,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.35870361328125,284.9068603515625,1.0,0.382958173751831,1.0,1.0,0.0,1.0,-2.0274996757507324,2.027496576309204,3.3122605600510724e-06,1.5653084516525269,0.9046793580055236,0.9046793580055236,0.0,66.07129669189453,94.0,43857.578125,0.0,703.5636596679688,1.0,280.9574279785156,283.7855224609375,295.48223876953125,298.3608093261719,293.1499938964844,293.1499938964844,280.6499938964844,36334.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381078839302063,1.0,0.0,0.0,3.705435276031494,3.7054598331451416,9.161609000329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.89599609375,0.0,1598.2598876953125,1895.4371337890625,0.0,2824.042236328125,0.9173529744148254,1.0,0.0,3.0,1.0,0.0
18175260,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.833627462387085,0.253259927034378,0.2284838110208511,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.846973717212677,0.2665546536445617,0.253032237291336,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9319607019424438,0.3505493998527527,0.2458989173173904,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7964929342269897,0.2198647260665893,0.2090175300836563,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7333508729934692,0.1704942435026168,0.7714981436729431,284.87042236328125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3550720214844,284.8803100585937,1.0,0.3926711082458496,1.0,1.0,0.0,1.0,-2.050065279006958,2.0500619411468506,3.3857165817607893e-06,1.582944631576538,0.8103993535041809,0.8103993535041809,0.0,73.91268920898438,82.0,44240.3359375,0.0,749.6655883789062,1.0,280.6582946777344,283.7504577636719,295.4347839355469,298.3542785644531,293.1499938964844,293.1499938964844,280.95001220703125,42581.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515072464942932,1.0,0.0,0.0,3.412715435028076,3.41273832321167,7.771295713610016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.72607421875,0.0,1330.895751953125,1895.4371337890625,0.0,2949.3896484375,0.8595250248908997,1.0,0.0,3.0,1.0,0.0
18175320,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.833627462387085,0.253259927034378,0.2284838110208511,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.846973717212677,0.2665546536445617,0.253032237291336,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9319607019424438,0.3505493998527527,0.2458989173173904,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7964929342269897,0.2198647260665893,0.2090175300836563,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7333508729934692,0.1704942435026168,0.7714981436729431,284.87042236328125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3550720214844,284.8803100585937,1.0,0.3926711082458496,1.0,1.0,0.0,1.0,-2.050065279006958,2.0500619411468506,3.3857165817607893e-06,1.582944631576538,0.8103993535041809,0.8103993535041809,0.0,73.91268920898438,82.0,44240.3359375,0.0,749.6655883789062,1.0,280.6582946777344,283.7504577636719,295.4347839355469,298.3542785644531,293.1499938964844,293.1499938964844,280.95001220703125,42581.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515072464942932,1.0,0.0,0.0,3.412715435028076,3.41273832321167,7.771295713610016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.72607421875,0.0,1330.895751953125,1895.4371337890625,0.0,2949.3896484375,0.8595250248908997,1.0,0.0,3.0,1.0,0.0
