time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175380,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.838051974773407,0.2571745812892914,0.2316852062940597,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.851648211479187,0.2706365287303924,0.2566257417201996,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9343525767326356,0.3524225950241089,0.2467836290597915,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.801790714263916,0.2237414419651031,0.2124562114477157,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7374273538589478,0.1732822954654693,0.7830853462219238,285.0306701660156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3643798828125,285.0286560058594,1.0,0.396097719669342,1.0,1.0,0.0,1.0,-2.0773298740386963,2.077326536178589,3.4754643820633646e-06,1.604142665863037,0.941678524017334,0.941678524017334,0.0,74.3663558959961,70.0,44213.20703125,0.0,774.6092529296875,1.0,280.9413452148437,283.8856201171875,295.3381652832031,298.1710510253906,293.1499938964844,293.1499938964844,280.6499938964844,32152.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414071202278137,1.0,0.0,0.0,3.591879844665528,3.591902494430542,8.608686243860575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.94287109375,0.0,1441.135498046875,1895.4371337890625,0.0,2854.86474609375,0.8893796801567078,1.0,0.0,3.0,1.0,0.0
18175440,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.838051974773407,0.2571745812892914,0.2316852062940597,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.851648211479187,0.2706365287303924,0.2566257417201996,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9343525767326356,0.3524225950241089,0.2467836290597915,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.801790714263916,0.2237414419651031,0.2124562114477157,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7374273538589478,0.1732822954654693,0.7830853462219238,285.0306701660156,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3643798828125,285.0286560058594,1.0,0.396097719669342,1.0,1.0,0.0,1.0,-2.0773298740386963,2.077326536178589,3.4754643820633646e-06,1.604142665863037,0.941678524017334,0.941678524017334,0.0,74.3663558959961,70.0,44213.20703125,0.0,774.6092529296875,1.0,280.9413452148437,283.8856201171875,295.3381652832031,298.1710510253906,293.1499938964844,293.1499938964844,280.6499938964844,32152.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414071202278137,1.0,0.0,0.0,3.591879844665528,3.591902494430542,8.608686243860575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.94287109375,0.0,1441.135498046875,1895.4371337890625,0.0,2854.86474609375,0.8893796801567078,1.0,0.0,3.0,1.0,0.0
18175500,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8462134003639221,0.2589090466499328,0.2333355993032455,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8602380156517029,0.2725690603256225,0.258482426404953,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9437952637672424,0.3533163666725158,0.2474535405635833,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.810454249382019,0.2256023287773132,0.2142243087291717,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7446615099906921,0.1746472865343094,0.7891237735748291,284.8926086425781,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.367431640625,284.88116455078125,1.0,0.3963731229305267,1.0,1.0,0.0,1.0,-2.091724634170532,2.0917210578918457,3.5234484130342025e-06,1.6153892278671265,0.85694420337677,0.85694420337677,0.0,72.65918731689453,70.0,45194.57421875,0.0,781.0723876953125,1.0,280.6985778808594,283.718017578125,295.3998107910156,298.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,36015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498497605323792,1.0,0.0,0.0,3.591456890106201,3.591480255126953,8.60665863910981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.9423828125,0.0,1469.120849609375,1895.4371337890625,0.0,2933.86376953125,0.8898763656616211,1.0,0.0,3.0,1.0,0.0
18175560,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8565500974655151,0.2604390978813171,0.2346453070640564,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8712489008903503,0.2743528187274933,0.2600905001163482,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9556220769882202,0.3540486693382263,0.2478993386030197,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8206663131713867,0.2273385673761367,0.2157843858003616,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7539182901382446,0.1759156584739685,0.7944071292877197,284.9008483886719,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3680725097656,284.9072265625,1.0,0.3958387672901153,1.0,1.0,0.0,1.0,-2.103985071182251,2.1039814949035645,3.564587814253173e-06,1.6249608993530271,0.8407272100448608,0.8407272100448608,0.0,70.296142578125,58.0,45086.24609375,0.0,783.3713989257812,1.0,280.6580505371094,283.74639892578125,295.3847045898437,298.3362731933594,293.1499938964844,293.1499938964844,280.95001220703125,39112.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542211651802063,1.0,0.0,0.0,3.483989953994751,3.4840128421783447,8.099292472252273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.509765625,0.0,1378.4293212890625,1895.4371337890625,0.0,2974.82177734375,0.8710265755653381,1.0,0.0,3.0,1.0,0.0
18175620,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8922306895256042,0.2645876109600067,0.2377739548683166,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9083732962608336,0.2786985337734222,0.2636500597000122,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9902257919311525,0.3566914796829223,0.2492669373750686,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8532134890556335,0.231463998556137,0.2191752791404724,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7854374051094055,0.1789973378181457,0.8059594631195068,285.0533447265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3786926269531,285.0508728027344,1.0,0.3932089805603027,1.0,1.0,0.0,1.0,-2.131603240966797,2.1315994262695312,3.6579961033567088e-06,1.646393895149231,0.983388125896454,0.983388125896454,0.0,63.12366485595703,46.0,45063.7265625,0.0,781.875,1.0,280.94219970703125,283.8785705566406,295.3089294433594,298.1898803710937,293.1499938964844,293.1499938964844,280.6499938964844,31360.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470800518989563,1.0,0.0,0.0,3.671884536743164,3.671907901763916,8.996452720566595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.44677734375,0.0,1522.72802734375,1895.4371337890625,0.0,2907.929931640625,0.9068162441253662,1.0,0.0,3.0,1.0,0.0
18175680,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8922306895256042,0.2645876109600067,0.2377739548683166,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9083732962608336,0.2786985337734222,0.2636500597000122,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9902257919311525,0.3566914796829223,0.2492669373750686,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8532134890556335,0.231463998556137,0.2191752791404724,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7854374051094055,0.1789973378181457,0.8059594631195068,285.0533447265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3786926269531,285.0508728027344,1.0,0.3932089805603027,1.0,1.0,0.0,1.0,-2.131603240966797,2.1315994262695312,3.6579961033567088e-06,1.646393895149231,0.983388125896454,0.983388125896454,0.0,63.12366485595703,46.0,45063.7265625,0.0,781.875,1.0,280.94219970703125,283.8785705566406,295.3089294433594,298.1898803710937,293.1499938964844,293.1499938964844,280.6499938964844,31360.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470800518989563,1.0,0.0,0.0,3.671884536743164,3.671907901763916,8.996452720566595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.44677734375,0.0,1522.72802734375,1895.4371337890625,0.0,2907.929931640625,0.9068162441253662,1.0,0.0,3.0,1.0,0.0
18175740,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9337294697761536,0.2680528461933136,0.2408930361270904,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9522944092750548,0.2825519144535064,0.2672346830368042,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.3610993027687073,0.2322026342153549,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8899833559989929,0.2351561188697815,0.2225878983736038,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8191080689430237,0.1817905306816101,0.8179176449775696,284.8785400390625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.385009765625,284.8809509277344,1.0,0.3880895972251892,1.0,1.0,0.0,1.0,-2.13572359085083,2.1357197761535645,3.670681280709687e-06,1.6487534046173096,0.8557196259498596,0.8557196259498596,0.0,56.68632507324219,49.0,45717.19140625,0.0,762.7932739257812,1.0,280.6571044921875,283.6943054199219,295.35455322265625,298.356201171875,293.1499938964844,293.1499938964844,280.95001220703125,38938.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861482560634613,1.0,0.0,0.0,3.5935657024383545,3.593589782714844,8.616769378022582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.52978515625,0.0,1492.9329833984375,1895.4371337890625,0.0,3042.91015625,0.8945697546005249,1.0,0.0,3.0,1.0,0.0
18175800,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9337294697761536,0.2680528461933136,0.2408930361270904,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9522944092750548,0.2825519144535064,0.2672346830368042,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.3610993027687073,0.2322026342153549,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8899833559989929,0.2351561188697815,0.2225878983736038,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8191080689430237,0.1817905306816101,0.8179176449775696,284.8785400390625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.385009765625,284.8809509277344,1.0,0.3880895972251892,1.0,1.0,0.0,1.0,-2.13572359085083,2.1357197761535645,3.670681280709687e-06,1.6487534046173096,0.8557196259498596,0.8557196259498596,0.0,56.68632507324219,49.0,45717.19140625,0.0,762.7932739257812,1.0,280.6571044921875,283.6943054199219,295.35455322265625,298.356201171875,293.1499938964844,293.1499938964844,280.95001220703125,38938.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861482560634613,1.0,0.0,0.0,3.5935657024383545,3.593589782714844,8.616769378022582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.52978515625,0.0,1492.9329833984375,1895.4371337890625,0.0,3042.91015625,0.8945697546005249,1.0,0.0,3.0,1.0,0.0
18175860,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9671664834022522,0.2723951041698456,0.2443246841430664,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.98293936252594,0.2869992256164551,0.2710294425487518,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3716959059238434,0.2138508409261703,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9220089912414552,0.2393238395452499,0.2261619865894317,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8445839881896973,0.1850076913833618,0.830769419670105,285.0304870605469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4019775390625,285.02880859375,1.0,0.386262834072113,1.0,1.0,0.0,1.0,-2.1439998149871826,2.143996238708496,3.700544766616076e-06,1.656135082244873,0.9833892583847046,0.9833892583847046,0.0,52.9414291381836,69.0,45259.234375,0.0,755.732421875,1.0,280.94207763671875,283.8412170410156,295.268798828125,298.169189453125,293.1499938964844,293.1499938964844,280.6499938964844,32359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526123762130737,1.0,0.0,0.0,3.733381986618042,3.7334063053131104,9.300325700678512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.26904296875,0.0,1600.0684814453125,1895.4371337890625,0.0,2959.74462890625,0.92146897315979,1.0,0.0,3.0,1.0,0.0
18175920,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9671664834022522,0.2723951041698456,0.2443246841430664,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.98293936252594,0.2869992256164551,0.2710294425487518,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3716959059238434,0.2138508409261703,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9220089912414552,0.2393238395452499,0.2261619865894317,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8445839881896973,0.1850076913833618,0.830769419670105,285.0304870605469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4019775390625,285.02880859375,1.0,0.386262834072113,1.0,1.0,0.0,1.0,-2.1439998149871826,2.143996238708496,3.700544766616076e-06,1.656135082244873,0.9833892583847046,0.9833892583847046,0.0,52.9414291381836,69.0,45259.234375,0.0,755.732421875,1.0,280.94207763671875,283.8412170410156,295.268798828125,298.169189453125,293.1499938964844,293.1499938964844,280.6499938964844,32359.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526123762130737,1.0,0.0,0.0,3.733381986618042,3.7334063053131104,9.300325700678512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.26904296875,0.0,1600.0684814453125,1895.4371337890625,0.0,2959.74462890625,0.92146897315979,1.0,0.0,3.0,1.0,0.0
18175980,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9658262133598328,0.2761164903640747,0.2479113042354583,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9818168878555298,0.2910830378532409,0.2750679552555084,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.3816978335380554,0.2178928107023239,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.921291708946228,0.2431883066892624,0.2299748063087463,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8440824151039124,0.1880163103342056,0.8448917269706726,284.8942565917969,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.42730712890625,284.9009094238281,1.0,0.3934390842914581,1.0,1.0,0.0,1.0,-2.17952823638916,2.1795244216918945,3.822942744591273e-06,1.6834447383880615,0.8752437233924866,0.8752437233924866,0.0,54.78943634033203,89.0,46398.45703125,0.0,794.2708129882812,1.0,280.6566162109375,283.6908874511719,295.31805419921875,298.34088134765625,293.1499938964844,293.1499938964844,280.95001220703125,38618.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648846745491028,1.0,0.0,0.0,3.648725271224976,3.648749828338623,8.883326358954946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.955078125,0.0,1551.3385009765625,1895.4371337890625,0.0,3074.823486328125,0.9070332646369934,1.0,0.0,3.0,1.0,0.0
18176040,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9658262133598328,0.2761164903640747,0.2479113042354583,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9818168878555298,0.2910830378532409,0.2750679552555084,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.3816978335380554,0.2178928107023239,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.921291708946228,0.2431883066892624,0.2299748063087463,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8440824151039124,0.1880163103342056,0.8448917269706726,284.8942565917969,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.42730712890625,284.9009094238281,1.0,0.3934390842914581,1.0,1.0,0.0,1.0,-2.17952823638916,2.1795244216918945,3.822942744591273e-06,1.6834447383880615,0.8752437233924866,0.8752437233924866,0.0,54.78943634033203,89.0,46398.45703125,0.0,794.2708129882812,1.0,280.6566162109375,283.6908874511719,295.31805419921875,298.34088134765625,293.1499938964844,293.1499938964844,280.95001220703125,38618.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648846745491028,1.0,0.0,0.0,3.648725271224976,3.648749828338623,8.883326358954946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.955078125,0.0,1551.3385009765625,1895.4371337890625,0.0,3074.823486328125,0.9070332646369934,1.0,0.0,3.0,1.0,0.0
18176100,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9546568393707277,0.2783238291740417,0.2497246116399765,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9718635082244872,0.2933646142482757,0.2771183252334595,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.3846202790737152,0.2269416600465774,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.910037398338318,0.2453135102987289,0.2319101244211197,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8355699181556702,0.1896657198667526,0.8521124124526978,285.0577087402344,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4346618652344,285.06982421875,1.0,0.3995850086212158,1.0,1.0,0.0,1.0,-2.2060256004333496,2.206021547317505,3.915807155863149e-06,1.7039241790771484,0.9906585216522216,0.9906585216522216,0.0,57.51863098144531,89.0,46126.1796875,0.0,828.8475341796875,1.0,280.90240478515625,283.8585510253906,295.24932861328125,298.1477966308594,293.1499938964844,293.1499938964844,280.95001220703125,33271.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592292070388794,1.0,0.0,0.0,3.714266538619995,3.714290618896485,9.205331252815084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.625,0.0,1585.078369140625,1895.4371337890625,0.0,3021.776123046875,0.9199724197387696,1.0,0.0,3.0,1.0,0.0
18176160,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9400981068611144,0.2808306217193603,0.2519769370555877,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.9583232402801514,0.2958901226520538,0.2795174717903137,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.3861438333988189,0.238640159368515,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8971202373504639,0.2476471811532974,0.2341425865888595,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8251057863235474,0.1914820522069931,0.8604652285575867,285.09844970703125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4372863769531,285.1014404296875,1.0,0.4071880280971527,1.0,1.0,0.0,1.0,-2.238370656967163,2.2383666038513184,4.030834134027828e-06,1.728954195976257,1.0,1.0,0.0,61.12699890136719,109.0,46684.99609375,0.0,873.1672973632812,1.0,280.9428100585937,283.87518310546875,295.2571716308594,298.2227478027344,293.1499938964844,293.1499938964844,280.6499938964844,32565.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858476459980011,1.0,0.0,0.0,3.8018991947174072,3.801923990249634,9.644827514421197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.14990234375,0.0,1682.0511474609375,1895.4371337890625,0.0,3014.716796875,0.9368637204170228,1.0,0.0,3.0,1.0,0.0
18176220,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9013124704360962,0.2848738133907318,0.2561807036399841,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.918692111968994,0.3003134429454803,0.2842032611370086,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.998296856880188,0.3833170533180237,0.2692926228046417,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8643726706504822,0.2517821192741394,0.2385337054729461,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7961126565933228,0.1946717798709869,0.8769712448120117,284.95904541015625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4189758300781,284.9618225097656,1.0,0.425698310136795,1.0,1.0,0.0,1.0,-2.3115506172180176,2.3115463256835938,4.298023213777924e-06,1.7858113050460815,0.9771423935890198,0.9771423935890198,0.0,71.46690368652344,127.0,48930.765625,0.0,986.2192993164062,1.0,280.6564025878906,283.6890563964844,295.32769775390625,298.48779296875,293.1499938964844,293.1499938964844,280.3500061035156,34745.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762155771255493,1.0,0.0,0.0,3.855811357498169,3.855837106704712,9.920299817167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.0048828125,0.0,1764.505615234375,1895.4371337890625,0.0,3181.10498046875,0.9506186842918396,1.0,0.0,3.0,1.0,0.0
18176280,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9013124704360962,0.2848738133907318,0.2561807036399841,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.918692111968994,0.3003134429454803,0.2842032611370086,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.998296856880188,0.3833170533180237,0.2692926228046417,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8643726706504822,0.2517821192741394,0.2385337054729461,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7961126565933228,0.1946717798709869,0.8769712448120117,284.95904541015625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4189758300781,284.9618225097656,1.0,0.425698310136795,1.0,1.0,0.0,1.0,-2.3115506172180176,2.3115463256835938,4.298023213777924e-06,1.7858113050460815,0.9771423935890198,0.9771423935890198,0.0,71.46690368652344,127.0,48930.765625,0.0,986.2192993164062,1.0,280.6564025878906,283.6890563964844,295.32769775390625,298.48779296875,293.1499938964844,293.1499938964844,280.3500061035156,34745.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762155771255493,1.0,0.0,0.0,3.855811357498169,3.855837106704712,9.920299817167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.0048828125,0.0,1764.505615234375,1895.4371337890625,0.0,3181.10498046875,0.9506186842918396,1.0,0.0,3.0,1.0,0.0
18176340,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.847543478012085,0.2881178259849548,0.2598387897014618,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8623232841491699,0.3040766716003418,0.288538783788681,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9335011839866638,0.3792526423931122,0.2664817571640014,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8161941170692444,0.2553002536296844,0.2426419705152511,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7494821548461914,0.1972685903310775,0.8923932313919067,284.87017822265625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4107360839844,284.8774108886719,1.0,0.4438299238681793,1.0,1.0,0.0,1.0,-2.3406875133514404,2.3406832218170166,4.407413143781014e-06,1.8087170124053955,0.8683573603630066,0.8683573603630066,0.0,89.8319091796875,130.0,49898.52734375,0.0,1090.2847900390625,1.0,280.3564147949219,283.5795288085937,295.3175048828125,298.5715026855469,293.1499938964844,293.1499938964844,280.6499938964844,40450.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923271298408508,1.0,0.0,0.0,3.693112134933472,3.693137407302856,9.100773468162516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.73876953125,0.0,1615.357177734375,1895.4371337890625,0.0,3331.9638671875,0.918495774269104,1.0,0.0,3.0,1.0,0.0
18176400,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.847543478012085,0.2881178259849548,0.2598387897014618,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8623232841491699,0.3040766716003418,0.288538783788681,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9335011839866638,0.3792526423931122,0.2664817571640014,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8161941170692444,0.2553002536296844,0.2426419705152511,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7494821548461914,0.1972685903310775,0.8923932313919067,284.87017822265625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4107360839844,284.8774108886719,1.0,0.4438299238681793,1.0,1.0,0.0,1.0,-2.3406875133514404,2.3406832218170166,4.407413143781014e-06,1.8087170124053955,0.8683573603630066,0.8683573603630066,0.0,89.8319091796875,130.0,49898.52734375,0.0,1090.2847900390625,1.0,280.3564147949219,283.5795288085937,295.3175048828125,298.5715026855469,293.1499938964844,293.1499938964844,280.6499938964844,40450.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923271298408508,1.0,0.0,0.0,3.693112134933472,3.693137407302856,9.100773468162516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.73876953125,0.0,1615.357177734375,1895.4371337890625,0.0,3331.9638671875,0.918495774269104,1.0,0.0,3.0,1.0,0.0
18176460,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8260301351547241,0.2923583090305328,0.2638217210769653,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8398016095161438,0.3084378838539123,0.292941689491272,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9002081751823425,0.3798700869083404,0.2665607035160064,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7944486737251282,0.2592482268810272,0.2467040866613388,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7307143211364746,0.2000639140605926,0.9067878127098083,285.0577392578125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41290283203125,285.0580444335937,1.0,0.4570927619934082,1.0,1.0,0.0,1.0,-2.3730249404907227,2.37302041053772,4.529707439360209e-06,1.8337022066116333,1.0,1.0,0.0,102.30821990966795,118.0,49795.44921875,0.0,1176.499267578125,1.0,280.643310546875,283.7522277832031,295.24102783203125,298.4080505371094,293.1499938964844,293.1499938964844,280.3500061035156,33006.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849268555641174,1.0,0.0,0.0,3.827882051467896,3.82790732383728,9.777106697583804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9931640625,0.0,1716.7362060546875,1895.4371337890625,0.0,3262.733642578125,0.9429711103439332,1.0,0.0,3.0,1.0,0.0
18176520,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8260301351547241,0.2923583090305328,0.2638217210769653,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8398016095161438,0.3084378838539123,0.292941689491272,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9002081751823425,0.3798700869083404,0.2665607035160064,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7944486737251282,0.2592482268810272,0.2467040866613388,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7307143211364746,0.2000639140605926,0.9067878127098083,285.0577392578125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41290283203125,285.0580444335937,1.0,0.4570927619934082,1.0,1.0,0.0,1.0,-2.3730249404907227,2.37302041053772,4.529707439360209e-06,1.8337022066116333,1.0,1.0,0.0,102.30821990966795,118.0,49795.44921875,0.0,1176.499267578125,1.0,280.643310546875,283.7522277832031,295.24102783203125,298.4080505371094,293.1499938964844,293.1499938964844,280.3500061035156,33006.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849268555641174,1.0,0.0,0.0,3.827882051467896,3.82790732383728,9.777106697583804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9931640625,0.0,1716.7362060546875,1895.4371337890625,0.0,3262.733642578125,0.9429711103439332,1.0,0.0,3.0,1.0,0.0
18176580,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8234997987747192,0.2954451143741607,0.2670440673828125,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8372742533683777,0.311887264251709,0.2965998947620392,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8942862153053284,0.3806514739990234,0.2673074007034302,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.792080819606781,0.2623465657234192,0.2500094771385193,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.728419303894043,0.2020921856164932,0.9175479412078856,284.9065246582031,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40679931640625,284.9090881347656,1.0,0.462638795375824,1.0,1.0,0.0,1.0,-2.399096965789795,2.399092197418213,4.629863724403549e-06,1.8539990186691284,0.9175769686698914,0.9175769686698914,0.0,106.05933380126952,106.0,51133.703125,0.0,1221.8427734375,1.0,280.3568115234375,283.57489013671875,295.3006286621094,298.6135559082031,293.1499938964844,293.1499938964844,280.04998779296875,37307.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980681300163269,1.0,0.0,0.0,3.795825242996216,3.79585075378418,9.614034297555918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.640625,0.0,1711.716064453125,1895.4371337890625,0.0,3385.569580078125,0.9386701583862304,1.0,0.0,3.0,1.0,0.0
18176640,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8234997987747192,0.2954451143741607,0.2670440673828125,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8372742533683777,0.311887264251709,0.2965998947620392,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8942862153053284,0.3806514739990234,0.2673074007034302,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.792080819606781,0.2623465657234192,0.2500094771385193,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.728419303894043,0.2020921856164932,0.9175479412078856,284.9065246582031,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.40679931640625,284.9090881347656,1.0,0.462638795375824,1.0,1.0,0.0,1.0,-2.399096965789795,2.399092197418213,4.629863724403549e-06,1.8539990186691284,0.9175769686698914,0.9175769686698914,0.0,106.05933380126952,106.0,51133.703125,0.0,1221.8427734375,1.0,280.3568115234375,283.57489013671875,295.3006286621094,298.6135559082031,293.1499938964844,293.1499938964844,280.04998779296875,37307.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980681300163269,1.0,0.0,0.0,3.795825242996216,3.79585075378418,9.614034297555918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.640625,0.0,1711.716064453125,1895.4371337890625,0.0,3385.569580078125,0.9386701583862304,1.0,0.0,3.0,1.0,0.0
18176700,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8258423805236816,0.2967337369918823,0.2682434022426605,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8397721648216248,0.3133606314659118,0.2980362176895141,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8959612250328064,0.3809427320957184,0.2675199806690216,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.7947365641593933,0.2636532187461853,0.2512875497341156,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.7303699254989624,0.2028727531433105,0.9212496876716614,284.8090209960937,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.40167236328125,284.807861328125,1.0,0.463451087474823,1.0,1.0,0.0,1.0,-2.408503770828247,2.408499002456665,4.666211680159904e-06,1.86128568649292,0.8238019347190857,0.8238019347190857,0.0,105.73003387451172,106.0,51831.0546875,0.0,1231.5174560546875,1.0,280.09722900390625,283.4573669433594,295.3241882324219,298.7562866210937,293.1499938964844,293.1499938964844,280.04998779296875,41942.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059492349624634,1.0,0.0,0.0,3.6858839988708496,3.6859092712402335,9.065183235179576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.029296875,0.0,1618.36083984375,1895.4371337890625,0.0,3458.9736328125,0.9147418141365052,1.0,0.0,3.0,1.0,0.0
18176760,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8301610350608826,0.2981102764606476,0.2693143486976623,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8443321585655212,0.314856469631195,0.2993236184120178,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9000892043113708,0.3813586235046386,0.2676723003387451,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7994656562805176,0.2649627327919006,0.2524164915084839,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.733992338180542,0.2036318778991699,0.9242396354675292,284.8825988769531,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3970947265625,284.8887023925781,1.0,0.4632867276668548,1.0,1.0,0.0,1.0,-2.416468620300293,2.416463851928711,4.697046733781463e-06,1.867424845695496,0.8364640474319458,0.8364640474319458,0.0,104.28214263916016,94.0,51618.20703125,0.0,1234.9453125,1.0,280.0577392578125,283.53564453125,295.2904357910156,298.64892578125,293.1499938964844,293.1499938964844,280.3500061035156,41521.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073825478553772,1.0,0.0,0.0,3.5429470539093018,3.542970895767212,8.375728839382646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.4287109375,0.0,1457.3953857421875,1895.4371337890625,0.0,3472.296875,0.8870417475700378,1.0,0.0,3.0,1.0,0.0
18176820,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8478303551673889,0.3020472228527069,0.2723065912723541,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8626914620399475,0.318699449300766,0.3024540543556213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9199581742286682,0.3834302127361297,0.2686851322650909,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.817297101020813,0.2682926654815674,0.2551009058952331,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7487970590591431,0.2057122439146042,0.9315550923347472,285.0331420898437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3993225097656,285.0315856933594,1.0,0.4611741006374359,1.0,1.0,0.0,1.0,-2.437049150466919,2.437044382095337,4.777081812790129e-06,1.8832210302352903,0.965876042842865,0.965876042842865,0.0,98.00662231445312,82.0,51499.7734375,0.0,1233.343505859375,1.0,280.3425598144531,283.6741027832031,295.2384338378906,298.5064697265625,293.1499938964844,293.1499938964844,280.04998779296875,32617.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972857594490051,1.0,0.0,0.0,3.696924924850464,3.696948766708374,9.11957386051654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.98876953125,0.0,1560.369384765625,1895.4371337890625,0.0,3378.270751953125,0.913316011428833,1.0,0.0,3.0,1.0,0.0
18176880,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8478303551673889,0.3020472228527069,0.2723065912723541,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8626914620399475,0.318699449300766,0.3024540543556213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9199581742286682,0.3834302127361297,0.2686851322650909,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.817297101020813,0.2682926654815674,0.2551009058952331,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7487970590591431,0.2057122439146042,0.9315550923347472,285.0331420898437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3993225097656,285.0315856933594,1.0,0.4611741006374359,1.0,1.0,0.0,1.0,-2.437049150466919,2.437044382095337,4.777081812790129e-06,1.8832210302352903,0.965876042842865,0.965876042842865,0.0,98.00662231445312,82.0,51499.7734375,0.0,1233.343505859375,1.0,280.3425598144531,283.6741027832031,295.2384338378906,298.5064697265625,293.1499938964844,293.1499938964844,280.04998779296875,32617.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972857594490051,1.0,0.0,0.0,3.696924924850464,3.696948766708374,9.11957386051654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.98876953125,0.0,1560.369384765625,1895.4371337890625,0.0,3378.270751953125,0.913316011428833,1.0,0.0,3.0,1.0,0.0
18176940,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8736942410469055,0.3050257265567779,0.2749224901199341,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.889683187007904,0.3219014704227447,0.3053374290466308,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9502857327461244,0.3846208155155182,0.2694652676582336,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8409190773963928,0.2710669040679931,0.2575586438179016,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7709023356437683,0.2073706239461898,0.9380670785903932,284.9075622558594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.9115905761719,1.0,0.4573626518249511,1.0,1.0,0.0,1.0,-2.455376386642456,2.455371379852295,4.849189735978143e-06,1.897417664527893,0.8699537515640259,0.8699537515640259,0.0,89.76806640625,70.0,52525.08984375,0.0,1220.75,1.0,280.05712890625,283.53143310546875,295.3083801269531,298.7068176269531,293.1499938964844,293.1499938964844,280.3500061035156,38374.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081268906593324,1.0,0.0,0.0,3.61031723022461,3.610341310501098,8.697291491444048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.4814453125,0.0,1507.04248046875,1895.4371337890625,0.0,3479.212158203125,0.8984933495521545,1.0,0.0,3.0,1.0,0.0
18177000,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8736942410469055,0.3050257265567779,0.2749224901199341,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.889683187007904,0.3219014704227447,0.3053374290466308,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9502857327461244,0.3846208155155182,0.2694652676582336,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8409190773963928,0.2710669040679931,0.2575586438179016,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7709023356437683,0.2073706239461898,0.9380670785903932,284.9075622558594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3936767578125,284.9115905761719,1.0,0.4573626518249511,1.0,1.0,0.0,1.0,-2.455376386642456,2.455371379852295,4.849189735978143e-06,1.897417664527893,0.8699537515640259,0.8699537515640259,0.0,89.76806640625,70.0,52525.08984375,0.0,1220.75,1.0,280.05712890625,283.53143310546875,295.3083801269531,298.7068176269531,293.1499938964844,293.1499938964844,280.3500061035156,38374.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081268906593324,1.0,0.0,0.0,3.61031723022461,3.610341310501098,8.697291491444048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.4814453125,0.0,1507.04248046875,1895.4371337890625,0.0,3479.212158203125,0.8984933495521545,1.0,0.0,3.0,1.0,0.0
18177060,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9132058024406432,0.3088174760341644,0.2776595056056976,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9320422410964966,0.3256426751613617,0.3082457184791565,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9880873560905457,0.3866091072559356,0.2703382074832916,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.876672625541687,0.2742707729339599,0.2599975168704986,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8043058514595032,0.2093389332294464,0.9442921876907348,285.05078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3954162597656,285.04901123046875,1.0,0.4524361491203308,1.0,1.0,0.0,1.0,-2.473611354827881,2.47360634803772,4.921166237181751e-06,1.9113761186599727,1.0,1.0,0.0,79.92047119140625,58.0,52394.50390625,0.0,1201.037353515625,1.0,280.3431091308594,283.6663818359375,295.2695617675781,298.5914306640625,293.1499938964844,293.1499938964844,280.04998779296875,32069.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008262157440186,1.0,0.0,0.0,3.7707808017730713,3.770805358886719,9.487588954470992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.421875,0.0,1641.362548828125,1895.4371337890625,0.0,3411.28466796875,0.9295905828475952,1.0,0.0,3.0,1.0,0.0
18177120,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9132058024406432,0.3088174760341644,0.2776595056056976,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9320422410964966,0.3256426751613617,0.3082457184791565,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9880873560905457,0.3866091072559356,0.2703382074832916,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.876672625541687,0.2742707729339599,0.2599975168704986,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8043058514595032,0.2093389332294464,0.9442921876907348,285.05078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3954162597656,285.04901123046875,1.0,0.4524361491203308,1.0,1.0,0.0,1.0,-2.473611354827881,2.47360634803772,4.921166237181751e-06,1.9113761186599727,1.0,1.0,0.0,79.92047119140625,58.0,52394.50390625,0.0,1201.037353515625,1.0,280.3431091308594,283.6663818359375,295.2695617675781,298.5914306640625,293.1499938964844,293.1499938964844,280.04998779296875,32069.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008262157440186,1.0,0.0,0.0,3.7707808017730713,3.770805358886719,9.487588954470992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.421875,0.0,1641.362548828125,1895.4371337890625,0.0,3411.28466796875,0.9295905828475952,1.0,0.0,3.0,1.0,0.0
18177180,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.92617005109787,0.3104338049888611,0.2793078124523163,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9451265931129456,0.327373057603836,0.3100044429302215,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.996568202972412,0.3876306116580963,0.2709817588329315,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.887617826461792,0.2757467925548553,0.2614918649196625,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8137316107749939,0.2102051824331283,0.9484866857528688,284.89385986328125,284.95001220703125,297.3931884765625,292.293212890625,297.3919677734375,297.3931884765625,284.8850402832031,1.0,0.4486665427684784,1.0,1.0,0.0,1.0,-2.46195912361145,2.461954355239868,4.885609087068588e-06,1.9079397916793823,0.9114322662353516,0.9114322662353516,0.0,77.43285369873047,58.0,53382.890625,0.0,1187.99609375,1.0,280.0888671875,283.4816589355469,295.34246826171875,298.83551025390625,293.1499938964844,293.1499938964844,280.04998779296875,35623.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095991253852844,1.0,0.0,0.0,3.779336929321289,3.779361963272095,9.530692750558956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.767578125,0.0,1678.9656982421875,1895.4371337890625,0.0,3492.8828125,0.9322424530982972,1.0,0.0,3.0,1.0,0.0
