time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177240,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9559688568115234,0.311556339263916,0.2801550030708313,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9731922149658204,0.328643798828125,0.3110304176807403,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.3897268772125244,0.2536233067512512,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9141722917556764,0.2768215239048004,0.2623316049575805,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8350149393081665,0.2107962816953659,0.950272500514984,284.8844299316406,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.3906555175781,284.8869323730469,1.0,0.445792555809021,1.0,1.0,0.0,1.0,-2.4698967933654785,2.4698917865753174,4.906964477413567e-06,1.9087953567504885,0.8839463591575623,0.8839463591575623,0.0,71.9553451538086,76.0,53228.625,0.0,1163.09619140625,1.0,280.0568542480469,283.48687744140625,295.3372497558594,298.7900390625,293.1499938964844,293.1499938964844,280.3500061035156,38342.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126954078674316,1.0,0.0,0.0,3.7061939239501953,3.706218957901001,9.16536123440892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.93408203125,0.0,1614.3909912109375,1895.4371337890625,0.0,3521.60107421875,0.9192281365394592,1.0,0.0,3.0,1.0,0.0
18177300,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.963096022605896,0.3132185041904449,0.2813576161861419,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.979591190814972,0.330316811800003,0.3123875856399536,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3934032320976257,0.2493633329868316,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.921667456626892,0.2782247960567474,0.2634671926498413,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8402767777442932,0.2116183787584304,0.9532110095024108,285.0284729003906,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3910522460937,285.0363464355469,1.0,0.4460916519165039,1.0,1.0,0.0,1.0,-2.4727187156677246,2.4727139472961426,4.917365458823042e-06,1.9105546474456787,0.9799671769142152,0.9799671769142152,0.0,70.97993469238281,76.0,52531.80859375,0.0,1162.3028564453125,1.0,280.3034362792969,283.6457824707031,295.2787780761719,298.5782775878906,293.1499938964844,293.1499938964844,280.3500061035156,34106.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906398355960846,1.0,0.0,0.0,3.745460748672485,3.745485305786133,9.360602462038514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.8701171875,0.0,1627.4490966796875,1895.4371337890625,0.0,3463.1494140625,0.9273577332496644,1.0,0.0,3.0,1.0,0.0
18177360,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9631302952766418,0.3151549100875854,0.2830389142036438,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9794922471046448,0.3321920037269592,0.3141154646873474,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.3970133066177368,0.2508273422718048,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9215360283851624,0.2797869741916656,0.2649166285991668,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8398857116699219,0.2125695198774337,0.9573916792869568,285.02471923828125,284.95001220703125,297.4707336425781,292.31451416015625,297.4605712890625,297.39471435546875,285.0150451660156,1.0,0.44823157787323,0.9546536207199096,0.9546536207199096,0.2000000029802322,1.0,-2.485321521759033,2.166747093200684,0.3185743689537048,1.6030020713806152,1.0,1.0,0.0,71.55370330810547,94.0,51834.7578125,0.0,1178.15380859375,1.0,280.3432922363281,283.5991516113281,295.2913818359375,298.6321105957031,293.1499938964844,293.1499938964844,280.04998779296875,32992.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040027260780334,1.0,0.0,0.0,3.825917959213257,3.8259432315826416,9.767077244760005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1943359375,0.0,1714.248779296875,1895.4371337890625,0.0,3440.866455078125,0.94260174036026,1.0,0.0,3.0,1.0,0.0
18177420,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.9440869092941284,0.317386656999588,0.2855789065361023,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9622523188591005,0.3347260355949402,0.3169832825660705,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9990000128746032,0.398896187543869,0.2674676775932312,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9027941823005676,0.281816154718399,0.2672859728336334,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8249621391296387,0.2135808318853378,0.9638686180114746,284.7999267578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4559326171875,297.3828430175781,284.8068542480469,1.0,0.4569031000137329,0.8639608025550842,0.8639608025550842,0.6000000238418579,1.0,-2.522421598434448,1.3026496171951294,1.2197721004486084,0.7325871586799622,0.7810843586921692,0.7810843586921692,0.0,76.645263671875,112.0,47693.0,0.0,1241.416015625,1.0,280.0573425292969,283.3561096191406,295.2919921875,298.4910888671875,293.1499938964844,293.1499938964844,280.3500061035156,46713.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018877148628236,1.0,0.0,0.0,3.447252988815308,3.4472768306732178,7.929386356408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.07421875,0.0,1394.79345703125,1895.4371337890625,0.0,3421.17431640625,0.8691086173057556,1.0,0.0,3.0,1.0,0.0
18177480,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.9440869092941284,0.317386656999588,0.2855789065361023,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9622523188591005,0.3347260355949402,0.3169832825660705,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9990000128746032,0.398896187543869,0.2674676775932312,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9027941823005676,0.281816154718399,0.2672859728336334,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8249621391296387,0.2135808318853378,0.9638686180114746,284.7999267578125,284.95001220703125,297.5242004394531,292.33135986328125,297.4559326171875,297.3828430175781,284.8068542480469,1.0,0.4569031000137329,0.8639608025550842,0.8639608025550842,0.6000000238418579,1.0,-2.522421598434448,1.3026496171951294,1.2197721004486084,0.7325871586799622,0.7810843586921692,0.7810843586921692,0.0,76.645263671875,112.0,47693.0,0.0,1241.416015625,1.0,280.0573425292969,283.3561096191406,295.2919921875,298.4910888671875,293.1499938964844,293.1499938964844,280.3500061035156,46713.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018877148628236,1.0,0.0,0.0,3.447252988815308,3.4472768306732178,7.929386356408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.07421875,0.0,1394.79345703125,1895.4371337890625,0.0,3421.17431640625,0.8691086173057556,1.0,0.0,3.0,1.0,0.0
18177540,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9032682776451112,0.3208476901054382,0.2887107133865356,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9208828210830688,0.3380407094955444,0.3202467858791351,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.976414144039154,0.3963815867900848,0.2780750691890716,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8673959970474243,0.2844328284263611,0.269946813583374,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7930899262428284,0.2149696946144104,0.9712951183319092,284.9657592773437,284.95001220703125,297.57794189453125,292.3498229980469,297.4670715332031,297.3775939941406,284.967529296875,1.0,0.4691358208656311,0.7732680439949036,0.7732680439949036,1.0,1.0,-2.552762746810913,1.1445866823196411,1.408176064491272,0.5687582492828369,0.8713376522064209,0.8713376522064209,0.0,87.8108901977539,130.0,46371.8359375,0.0,1328.147705078125,1.0,280.3403625488281,283.5152893066406,295.2261047363281,298.18914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35682.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709291219711304,1.0,0.0,0.0,3.488298177719116,3.488320589065552,8.119336030176783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7412109375,0.0,1358.324951171875,1895.4371337890625,0.0,3131.5263671875,0.869130551815033,1.0,0.0,3.0,1.0,0.0
18177600,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9032682776451112,0.3208476901054382,0.2887107133865356,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9208828210830688,0.3380407094955444,0.3202467858791351,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.976414144039154,0.3963815867900848,0.2780750691890716,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8673959970474243,0.2844328284263611,0.269946813583374,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7930899262428284,0.2149696946144104,0.9712951183319092,284.9657592773437,284.95001220703125,297.57794189453125,292.3498229980469,297.4670715332031,297.3775939941406,284.967529296875,1.0,0.4691358208656311,0.7732680439949036,0.7732680439949036,1.0,1.0,-2.552762746810913,1.1445866823196411,1.408176064491272,0.5687582492828369,0.8713376522064209,0.8713376522064209,0.0,87.8108901977539,130.0,46371.8359375,0.0,1328.147705078125,1.0,280.3403625488281,283.5152893066406,295.2261047363281,298.18914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35682.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709291219711304,1.0,0.0,0.0,3.488298177719116,3.488320589065552,8.119336030176783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7412109375,0.0,1358.324951171875,1895.4371337890625,0.0,3131.5263671875,0.869130551815033,1.0,0.0,3.0,1.0,0.0
18177660,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8684448003768921,0.3247399628162384,0.2926325798034668,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8835031986236572,0.3417761325836181,0.3242125213146209,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9326242208480836,0.3963608741760254,0.2779433727264404,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8352847099304199,0.2873878180980682,0.2731944024562835,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7617672085762024,0.216603398323059,0.9808699488639832,285.0844116210937,284.95001220703125,297.6319885253906,292.3697814941406,297.4927062988281,297.3795471191406,285.0830383300781,1.0,0.4829512536525726,0.7930974960327148,0.7930974960327148,1.0,1.0,-2.579705238342285,1.1604195833206177,1.419285774230957,0.5776472687721252,1.0,1.0,0.0,101.95935821533205,148.0,46330.83203125,0.0,1423.5189208984375,1.0,280.6409606933594,283.63360595703125,295.295166015625,298.2170715332031,293.1499938964844,293.1499938964844,280.3500061035156,30900.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525134921073914,1.0,0.0,0.0,3.702322244644165,3.702345848083496,9.146220918410108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.7626953125,0.0,1553.4600830078125,1895.4371337890625,0.0,2958.818359375,0.9129496812820436,1.0,0.0,3.0,1.0,0.0
18177720,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8684448003768921,0.3247399628162384,0.2926325798034668,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8835031986236572,0.3417761325836181,0.3242125213146209,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9326242208480836,0.3963608741760254,0.2779433727264404,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8352847099304199,0.2873878180980682,0.2731944024562835,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7617672085762024,0.216603398323059,0.9808699488639832,285.0844116210937,284.95001220703125,297.6319885253906,292.3697814941406,297.4927062988281,297.3795471191406,285.0830383300781,1.0,0.4829512536525726,0.7930974960327148,0.7930974960327148,1.0,1.0,-2.579705238342285,1.1604195833206177,1.419285774230957,0.5776472687721252,1.0,1.0,0.0,101.95935821533205,148.0,46330.83203125,0.0,1423.5189208984375,1.0,280.6409606933594,283.63360595703125,295.295166015625,298.2170715332031,293.1499938964844,293.1499938964844,280.3500061035156,30900.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525134921073914,1.0,0.0,0.0,3.702322244644165,3.702345848083496,9.146220918410108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.7626953125,0.0,1553.4600830078125,1895.4371337890625,0.0,2958.818359375,0.9129496812820436,1.0,0.0,3.0,1.0,0.0
18177780,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8517297506332397,0.3262400329113006,0.2945823073387146,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8659842014312744,0.3433963656425476,0.3262842893600464,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9098705053329468,0.3964334726333618,0.2783425450325012,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8199611306190491,0.2886384129524231,0.2748904824256897,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7469648718833923,0.2172180563211441,0.9858832955360411,284.92608642578125,284.95001220703125,297.661376953125,292.3811340332031,297.50421142578125,297.3760070800781,284.9175720214844,1.0,0.4907746016979217,0.803824782371521,0.803824782371521,1.0,1.0,-2.5930838584899902,1.1688693761825562,1.424214482307434,0.5830902457237244,0.931745946407318,0.931745946407318,0.0,110.62114715576172,148.0,47677.7265625,0.0,1479.3997802734375,1.0,280.38946533203125,283.44586181640625,295.4114074707031,298.5179138183594,293.1499938964844,293.1499938964844,280.3500061035156,33782.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610900044441223,1.0,0.0,0.0,3.744626998901367,3.744651556015015,9.356435271001828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.80712890625,0.0,1623.996826171875,1895.4371337890625,0.0,3039.228271484375,0.9235002994537354,1.0,0.0,3.0,1.0,0.0
18177840,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8381497859954834,0.3271714746952057,0.2957962155342102,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8518091440200806,0.3444919884204864,0.3277077674865722,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8928725123405457,0.3963113725185394,0.2785049080848694,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8067051768302917,0.2894451916217804,0.2760385274887085,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7350504994392395,0.2175195962190628,0.9890421628952026,284.907958984375,284.95001220703125,297.6863708496094,292.3910522460937,297.51226806640625,297.3697509765625,284.9092712402344,1.0,0.4974000751972198,0.8129270076751709,0.8129270076751709,1.0,1.0,-2.601626396179199,1.174559473991394,1.4270669221878052,0.5868476629257202,0.9069238305091858,0.9069238305091858,0.0,118.60640716552734,151.0,47766.7265625,0.0,1526.2548828125,1.0,280.3573303222656,283.4345397949219,295.4307556152344,298.5247802734375,293.1499938964844,293.1499938964844,280.04998779296875,36344.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656510710716248,1.0,0.0,0.0,3.709370613098145,3.709395170211792,9.181079008158122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.10791015625,0.0,1602.8504638671875,1895.4371337890625,0.0,3082.013427734375,0.9185293912887572,1.0,0.0,3.0,1.0,0.0
18177900,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8284189105033875,0.3281137645244598,0.2969509065151214,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8417391777038574,0.3455948829650879,0.3290709853172302,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8804658651351929,0.3961844146251678,0.278629720211029,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7964136004447937,0.2902306020259857,0.2771010100841522,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.7263132333755493,0.2177531272172927,0.9915947318077089,284.8075561523437,284.95001220703125,297.71368408203125,292.40216064453125,297.52105712890625,297.36279296875,284.80694580078125,1.0,0.5026365518569946,0.8228417634963989,0.8228417634963989,1.0,1.0,-2.609149217605591,1.1797749996185305,1.42937433719635,0.5903522372245789,0.8105680346488953,0.8105680346488953,0.0,125.27674865722656,151.0,48441.921875,0.0,1566.154296875,1.0,280.0994567871094,283.3170471191406,295.4726867675781,298.68927001953125,293.1499938964844,293.1499938964844,280.04998779296875,41736.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744277954101562,1.0,0.0,0.0,3.5976696014404297,3.597694158554077,8.63646221205272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.0361328125,0.0,1518.0322265625,1895.4371337890625,0.0,3164.340576171875,0.8948994874954224,1.0,0.0,3.0,1.0,0.0
18177960,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8211947083473206,0.3291867077350616,0.2979892790317535,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8343956470489502,0.3467576801776886,0.3302993774414062,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8711699843406677,0.396221250295639,0.2787084281444549,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.788715660572052,0.2910520136356354,0.2780270874500274,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7196099162101746,0.2179939299821853,0.993500828742981,284.8773193359375,284.95001220703125,297.7410888671875,292.4135437011719,297.53045654296875,297.3571472167969,284.88201904296875,1.0,0.5070616602897644,0.8227121233940125,0.8227121233940125,1.0,1.0,-2.615370273590088,1.1828771829605105,1.4324930906295776,0.5919874310493469,0.8199807405471802,0.8199807405471802,0.0,130.76548767089844,139.0,48179.07421875,0.0,1599.2020263671875,1.0,280.0584411621094,283.38916015625,295.4483947753906,298.5956420898437,293.1499938964844,293.1499938964844,280.3500061035156,41504.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763753771781921,1.0,0.0,0.0,3.4532365798950195,3.4532597064971924,7.956937793096586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.47265625,0.0,1364.046875,1895.4371337890625,0.0,3182.603271484375,0.8671796321868896,1.0,0.0,3.0,1.0,0.0
18178020,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8216715455055237,0.3325828015804291,0.3007985949516296,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8347075581550598,0.3500275313854217,0.333193302154541,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8697662353515625,0.3975981771945953,0.2794691324234009,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7887656092643738,0.2934960126876831,0.2801790833473205,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7189164757728577,0.2191153764724731,0.9979649186134338,285.0126342773437,284.95001220703125,297.79620361328125,292.43707275390625,297.5565795898437,297.35906982421875,285.0121459960937,1.0,0.5098012089729309,0.8224529027938843,0.8224529027938843,1.0,1.0,-2.6310832500457764,1.1904762983322144,1.4406068325042725,0.5958743691444397,0.9300799369812012,0.9300799369812012,0.0,132.60281372070312,127.0,47898.54296875,0.0,1629.4166259765625,1.0,280.3409729003906,283.52374267578125,295.40484619140625,298.453857421875,293.1499938964844,293.1499938964844,280.04998779296875,32983.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865240216255188,1.0,0.0,0.0,3.5974385738372803,3.597461462020874,8.635352060082369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.580078125,0.0,1453.22705078125,1895.4371337890625,0.0,3078.158935546875,0.891409695148468,1.0,0.0,3.0,1.0,0.0
18178080,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8216715455055237,0.3325828015804291,0.3007985949516296,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8347075581550598,0.3500275313854217,0.333193302154541,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8697662353515625,0.3975981771945953,0.2794691324234009,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7887656092643738,0.2934960126876831,0.2801790833473205,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7189164757728577,0.2191153764724731,0.9979649186134338,285.0126342773437,284.95001220703125,297.79620361328125,292.43707275390625,297.5565795898437,297.35906982421875,285.0121459960937,1.0,0.5098012089729309,0.8224529027938843,0.8224529027938843,1.0,1.0,-2.6310832500457764,1.1904762983322144,1.4406068325042725,0.5958743691444397,0.9300799369812012,0.9300799369812012,0.0,132.60281372070312,127.0,47898.54296875,0.0,1629.4166259765625,1.0,280.3409729003906,283.52374267578125,295.40484619140625,298.453857421875,293.1499938964844,293.1499938964844,280.04998779296875,32983.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865240216255188,1.0,0.0,0.0,3.5974385738372803,3.597461462020874,8.635352060082369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.580078125,0.0,1453.22705078125,1895.4371337890625,0.0,3078.158935546875,0.891409695148468,1.0,0.0,3.0,1.0,0.0
18178140,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8298487663269043,0.3350812792778015,0.3031229078769684,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8431064486503601,0.3527427017688751,0.3357677757740021,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8774093985557556,0.3982402980327606,0.2799669504165649,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.797136664390564,0.2954749763011932,0.2820391952991485,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7251493334770203,0.2199273556470871,1.0013967752456665,284.90740966796875,284.95001220703125,297.8517150878906,292.46148681640625,297.5785827636719,297.3532409667969,284.91064453125,1.0,0.5087350010871887,0.8221936821937561,0.8221936821937561,1.0,1.0,-2.6439340114593506,1.1966652870178225,1.4472687244415283,0.5991264581680298,0.8410009741783142,0.8410009741783142,0.0,128.92422485351562,115.0,48717.1953125,0.0,1631.009521484375,1.0,280.0580444335937,283.4024353027344,295.489990234375,298.65557861328125,293.1499938964844,293.1499938964844,280.3500061035156,38941.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751658201217651,1.0,0.0,0.0,3.479060173034668,3.479083299636841,8.076388553490688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.88232421875,0.0,1372.15087890625,1895.4371337890625,0.0,3171.26171875,0.87003493309021,1.0,0.0,3.0,1.0,0.0
18178200,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8298487663269043,0.3350812792778015,0.3031229078769684,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8431064486503601,0.3527427017688751,0.3357677757740021,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8774093985557556,0.3982402980327606,0.2799669504165649,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.797136664390564,0.2954749763011932,0.2820391952991485,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7251493334770203,0.2199273556470871,1.0013967752456665,284.90740966796875,284.95001220703125,297.8517150878906,292.46148681640625,297.5785827636719,297.3532409667969,284.91064453125,1.0,0.5087350010871887,0.8221936821937561,0.8221936821937561,1.0,1.0,-2.6439340114593506,1.1966652870178225,1.4472687244415283,0.5991264581680298,0.8410009741783142,0.8410009741783142,0.0,128.92422485351562,115.0,48717.1953125,0.0,1631.009521484375,1.0,280.0580444335937,283.4024353027344,295.489990234375,298.65557861328125,293.1499938964844,293.1499938964844,280.3500061035156,38941.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751658201217651,1.0,0.0,0.0,3.479060173034668,3.479083299636841,8.076388553490688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.88232421875,0.0,1372.15087890625,1895.4371337890625,0.0,3171.26171875,0.87003493309021,1.0,0.0,3.0,1.0,0.0
18178260,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8448611497879028,0.3384587466716766,0.3056066036224365,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8587061762809753,0.3560866117477417,0.338406890630722,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8928825855255127,0.3997209370136261,0.2805801928043365,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8122564554214478,0.2979724407196045,0.2839142978191376,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7369491457939148,0.2211426943540573,1.0047167539596558,285.02801513671875,284.95001220703125,297.9076538085937,292.48663330078125,297.6056213378906,297.35614013671875,285.0268249511719,1.0,0.5053697228431702,0.8220988512039185,0.8220988512039185,1.0,1.0,-2.6570634841918945,1.2030431032180786,1.4540202617645264,0.6023414134979248,0.9556791186332704,0.9556791186332704,0.0,121.59923553466795,103.0,48474.25,0.0,1616.477294921875,1.0,280.3412780761719,283.5240478515625,295.46240234375,298.5450134277344,293.1499938964844,293.1499938964844,280.04998779296875,32208.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661898374557495,1.0,0.0,0.0,3.641939878463745,3.641963243484497,8.850317385622475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.51904296875,0.0,1495.9150390625,1895.4371337890625,0.0,3087.067626953125,0.900810480117798,1.0,0.0,3.0,1.0,0.0
18178320,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8448611497879028,0.3384587466716766,0.3056066036224365,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8587061762809753,0.3560866117477417,0.338406890630722,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8928825855255127,0.3997209370136261,0.2805801928043365,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8122564554214478,0.2979724407196045,0.2839142978191376,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7369491457939148,0.2211426943540573,1.0047167539596558,285.02801513671875,284.95001220703125,297.9076538085937,292.48663330078125,297.6056213378906,297.35614013671875,285.0268249511719,1.0,0.5053697228431702,0.8220988512039185,0.8220988512039185,1.0,1.0,-2.6570634841918945,1.2030431032180786,1.4540202617645264,0.6023414134979248,0.9556791186332704,0.9556791186332704,0.0,121.59923553466795,103.0,48474.25,0.0,1616.477294921875,1.0,280.3412780761719,283.5240478515625,295.46240234375,298.5450134277344,293.1499938964844,293.1499938964844,280.04998779296875,32208.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661898374557495,1.0,0.0,0.0,3.641939878463745,3.641963243484497,8.850317385622475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.51904296875,0.0,1495.9150390625,1895.4371337890625,0.0,3087.067626953125,0.900810480117798,1.0,0.0,3.0,1.0,0.0
18178380,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8559046387672424,0.3398891091346741,0.3069535493850708,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8702675700187683,0.3576726913452148,0.3398841917514801,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9043495059013368,0.4001592695713043,0.2809177339076996,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8225017189979553,0.2991314530372619,0.2849628627300262,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7457207441329956,0.2216619849205017,1.0066380500793457,284.8808898925781,284.95001220703125,297.9391784667969,292.5009765625,297.6185913085937,297.3537292480469,284.8775634765625,1.0,0.5029016137123108,0.8220457434654236,0.8220457434654236,1.0,1.0,-2.664436817169189,1.206607222557068,1.4578295946121216,0.6042274236679077,0.8601473569869995,0.8601473569869995,0.0,116.6252212524414,103.0,49491.703125,0.0,1604.3280029296875,1.0,280.0879211425781,283.3572082519531,295.5463256835937,298.78961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747603893280029,1.0,0.0,0.0,3.623535394668579,3.623559236526489,8.761093113207608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.08642578125,0.0,1511.2923583984375,1895.4371337890625,0.0,3167.459716796875,0.8979074954986572,1.0,0.0,3.0,1.0,0.0
18178440,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8650376200675964,0.3408562541007995,0.3076727092266083,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8798861503601074,0.3587842285633087,0.3407869935035705,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9143261909484864,0.4003433883190155,0.2809383869171142,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8307130932807922,0.2999174296855926,0.285563051700592,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7530370950698853,0.2219628095626831,1.0073282718658447,284.9007263183594,284.95001220703125,297.96405029296875,292.5123291015625,297.6278686523437,297.3499755859375,284.90386962890625,1.0,0.5006407499313354,0.8220040202140808,0.8220040202140808,1.0,1.0,-2.6679630279541016,1.2083154916763306,1.459647536277771,0.6050981283187866,0.8546608686447144,0.8546608686447144,0.0,112.6729507446289,91.0,49378.43359375,0.0,1591.3348388671875,1.0,280.0575561523437,283.3814392089844,295.5473937988281,298.7554016113281,293.1499938964844,293.1499938964844,280.3500061035156,38604.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774978518486023,1.0,0.0,0.0,3.54767107963562,3.547694683074951,8.398080240112904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.58544921875,0.0,1441.2122802734375,1895.4371337890625,0.0,3193.126953125,0.8846838474273682,1.0,0.0,3.0,1.0,0.0
18178500,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8776765465736389,0.3424219787120819,0.3086421489715576,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8929998278617859,0.3603695034980774,0.341900885105133,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9287281036376952,0.4009779393672943,0.2810599207878113,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8418647646903992,0.3010758459568023,0.2863068878650665,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7631891369819641,0.2225002497434616,1.0082619190216064,285.03094482421875,284.95001220703125,297.9924011230469,292.5253601074219,297.6409912109375,297.3503112792969,285.0362548828125,1.0,0.4978779256343841,0.8219566345214844,0.8219566345214844,1.0,1.0,-2.672623872756958,1.210587978363037,1.462035894393921,0.6061907410621643,0.945654034614563,0.945654034614563,0.0,107.74095916748048,91.0,48767.91796875,0.0,1575.4395751953125,1.0,280.29986572265625,283.5226745605469,295.4961242675781,298.56512451171875,293.1499938964844,293.1499938964844,280.3500061035156,33595.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711736798286438,1.0,0.0,0.0,3.606988430023194,3.607011556625366,8.681259942022734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.298828125,0.0,1468.0582275390625,1895.4371337890625,0.0,3133.8203125,0.8959634900093079,1.0,0.0,3.0,1.0,0.0
18178560,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8938145041465759,0.3441857397556305,0.3099663555622101,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9096949696540833,0.3621301054954529,0.3432855606079101,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.94685697555542,0.4018243551254272,0.2814428508281708,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.856160581111908,0.3023864328861236,0.2872747182846069,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7763015627861023,0.2231685519218444,1.0099986791610718,285.03045654296875,284.95001220703125,298.0209045410156,292.5384826660156,297.65545654296875,297.3530578613281,285.0287780761719,1.0,0.49505814909935,0.8219010829925537,0.8219010829925537,1.0,1.0,-2.679586887359619,1.2139688730239868,1.4656180143356323,0.6078982353210449,0.9738688468933104,0.9738688468933104,0.0,102.27145385742188,79.0,49064.47265625,0.0,1560.2532958984375,1.0,280.3423156738281,283.5126647949219,295.5155639648437,298.63623046875,293.1499938964844,293.1499938964844,280.04998779296875,32249.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688551187515259,1.0,0.0,0.0,3.70145845413208,3.7014822959899902,9.141954251390416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.6669921875,0.0,1562.7156982421875,1895.4371337890625,0.0,3112.07080078125,0.914162278175354,1.0,0.0,3.0,1.0,0.0
18178620,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9337817430496216,0.3465315103530884,0.3119390606880188,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9519040584564208,0.3648304939270019,0.3456111848354339,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9832841157913208,0.4024562239646911,0.2817676067352295,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8906640410423279,0.304301917552948,0.2888367772102356,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8072401881217957,0.2239742130041122,1.0122538805007937,284.8944396972656,284.95001220703125,298.0782775878906,292.5648803710937,297.6782531738281,297.3470153808594,284.897705078125,1.0,0.488990843296051,0.8217899799346924,0.8217899799346924,1.0,1.0,-2.689736604690552,1.218876600265503,1.4708598852157593,0.6104507446289062,0.865943431854248,0.865943431854248,0.0,91.50353240966795,82.0,50001.53125,0.0,1525.1402587890625,1.0,280.056884765625,283.3618469238281,295.6002197265625,298.8475646972656,293.1499938964844,293.1499938964844,280.3500061035156,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801724314689636,1.0,0.0,0.0,3.612629652023315,3.6126537322998047,8.708436212145898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.62109375,0.0,1511.5057373046875,1895.4371337890625,0.0,3218.196533203125,0.8988872766494751,1.0,0.0,3.0,1.0,0.0
18178680,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9337817430496216,0.3465315103530884,0.3119390606880188,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9519040584564208,0.3648304939270019,0.3456111848354339,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9832841157913208,0.4024562239646911,0.2817676067352295,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8906640410423279,0.304301917552948,0.2888367772102356,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8072401881217957,0.2239742130041122,1.0122538805007937,284.8944396972656,284.95001220703125,298.0782775878906,292.5648803710937,297.6782531738281,297.3470153808594,284.897705078125,1.0,0.488990843296051,0.8217899799346924,0.8217899799346924,1.0,1.0,-2.689736604690552,1.218876600265503,1.4708598852157593,0.6104507446289062,0.865943431854248,0.865943431854248,0.0,91.50353240966795,82.0,50001.53125,0.0,1525.1402587890625,1.0,280.056884765625,283.3618469238281,295.6002197265625,298.8475646972656,293.1499938964844,293.1499938964844,280.3500061035156,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801724314689636,1.0,0.0,0.0,3.612629652023315,3.6126537322998047,8.708436212145898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.62109375,0.0,1511.5057373046875,1895.4371337890625,0.0,3218.196533203125,0.8988872766494751,1.0,0.0,3.0,1.0,0.0
18178740,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9607212543487548,0.3498120009899139,0.3143726885318756,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9768479466438292,0.3681807518005371,0.348309576511383,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.4040344655513763,0.2805968225002289,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9147124290466307,0.3067345917224884,0.2907136678695678,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.826090395450592,0.2251458913087844,1.0157437324523926,285.03369140625,284.95001220703125,298.1361999511719,292.5913391113281,297.7064819335937,297.3503112792969,285.0317687988281,1.0,0.4871735870838165,0.821678876876831,0.821678876876831,1.0,1.0,-2.700645685195923,1.2241588830947876,1.4764866828918457,0.6131671667098999,0.991056263446808,0.991056263446808,0.0,86.18130493164062,100.0,49632.05078125,0.0,1516.0426025390625,1.0,280.34307861328125,283.5025634765625,295.5679626464844,298.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,32399.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871393620967865,1.0,0.0,0.0,3.757554769515991,3.757579326629639,9.42115036650648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.943359375,0.0,1628.4180908203125,1895.4371337890625,0.0,3135.883544921875,0.9268245697021484,1.0,0.0,3.0,1.0,0.0
18178800,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9607212543487548,0.3498120009899139,0.3143726885318756,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9768479466438292,0.3681807518005371,0.348309576511383,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.4040344655513763,0.2805968225002289,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9147124290466307,0.3067345917224884,0.2907136678695678,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.826090395450592,0.2251458913087844,1.0157437324523926,285.03369140625,284.95001220703125,298.1361999511719,292.5913391113281,297.7064819335937,297.3503112792969,285.0317687988281,1.0,0.4871735870838165,0.821678876876831,0.821678876876831,1.0,1.0,-2.700645685195923,1.2241588830947876,1.4764866828918457,0.6131671667098999,0.991056263446808,0.991056263446808,0.0,86.18130493164062,100.0,49632.05078125,0.0,1516.0426025390625,1.0,280.34307861328125,283.5025634765625,295.5679626464844,298.7250671386719,293.1499938964844,293.1499938964844,280.04998779296875,32399.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871393620967865,1.0,0.0,0.0,3.757554769515991,3.757579326629639,9.42115036650648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.943359375,0.0,1628.4180908203125,1895.4371337890625,0.0,3135.883544921875,0.9268245697021484,1.0,0.0,3.0,1.0,0.0
18178860,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.950617492198944,0.352012425661087,0.3167752921581268,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.967857301235199,0.3708235025405884,0.3511597216129303,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9933615326881408,0.4048584997653961,0.2834072411060333,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9046360850334167,0.3085529208183288,0.2927621006965637,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8177006244659424,0.225859135389328,1.020320177078247,284.8955993652344,284.95001220703125,298.1946716308594,292.6177673339844,297.7295837402344,297.34381103515625,284.8985900878906,1.0,0.4925553798675537,0.8215201497077942,0.8215201497077942,1.0,1.0,-2.718294382095337,1.2327172756195068,1.48557710647583,0.6175195574760437,0.8830257058143616,0.8830257058143616,0.0,89.77272033691406,118.0,50733.76953125,0.0,1557.414306640625,1.0,280.05645751953125,283.3469543457031,295.6536865234375,298.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38277.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827545642852783,1.0,0.0,0.0,3.682068347930908,3.682092905044556,9.04642433852132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.74169921875,0.0,1586.3291015625,1895.4371337890625,0.0,3242.389892578125,0.9140555262565612,1.0,0.0,3.0,1.0,0.0
18178920,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.950617492198944,0.352012425661087,0.3167752921581268,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.967857301235199,0.3708235025405884,0.3511597216129303,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9933615326881408,0.4048584997653961,0.2834072411060333,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9046360850334167,0.3085529208183288,0.2927621006965637,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8177006244659424,0.225859135389328,1.020320177078247,284.8955993652344,284.95001220703125,298.1946716308594,292.6177673339844,297.7295837402344,297.34381103515625,284.8985900878906,1.0,0.4925553798675537,0.8215201497077942,0.8215201497077942,1.0,1.0,-2.718294382095337,1.2327172756195068,1.48557710647583,0.6175195574760437,0.8830257058143616,0.8830257058143616,0.0,89.77272033691406,118.0,50733.76953125,0.0,1557.414306640625,1.0,280.05645751953125,283.3469543457031,295.6536865234375,298.9434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38277.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827545642852783,1.0,0.0,0.0,3.682068347930908,3.682092905044556,9.04642433852132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.74169921875,0.0,1586.3291015625,1895.4371337890625,0.0,3242.389892578125,0.9140555262565612,1.0,0.0,3.0,1.0,0.0
18178980,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9184433817863464,0.355080634355545,0.3195701837539673,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.937014937400818,0.3740549981594085,0.3543292284011841,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9656368494033812,0.40602907538414,0.2842576801776886,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8769535422325134,0.3108183443546295,0.2950678169727325,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7925901412963867,0.2268477827310562,1.025806546211243,285.0458984375,284.95001220703125,298.2536926269531,292.6439514160156,297.75750732421875,297.3454284667969,285.0451965332031,1.0,0.5017367005348206,0.8213614225387573,0.8213614225387573,1.0,1.0,-2.736135244369507,1.2413724660873413,1.4947627782821655,0.6218971014022827,1.0,1.0,0.0,99.45127868652344,136.0,50369.5546875,0.0,1627.796630859375,1.0,280.3435363769531,283.4994812011719,295.6228942871094,298.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,32769.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745075464248657,1.0,0.0,0.0,3.815668821334839,3.815694093704224,9.71481767919613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.81787109375,0.0,1700.146484375,1895.4371337890625,0.0,3165.088623046875,0.9400802850723268,1.0,0.0,3.0,1.0,0.0
18179040,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9184433817863464,0.355080634355545,0.3195701837539673,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.937014937400818,0.3740549981594085,0.3543292284011841,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9656368494033812,0.40602907538414,0.2842576801776886,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8769535422325134,0.3108183443546295,0.2950678169727325,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7925901412963867,0.2268477827310562,1.025806546211243,285.0458984375,284.95001220703125,298.2536926269531,292.6439514160156,297.75750732421875,297.3454284667969,285.0451965332031,1.0,0.5017367005348206,0.8213614225387573,0.8213614225387573,1.0,1.0,-2.736135244369507,1.2413724660873413,1.4947627782821655,0.6218971014022827,1.0,1.0,0.0,99.45127868652344,136.0,50369.5546875,0.0,1627.796630859375,1.0,280.3435363769531,283.4994812011719,295.6228942871094,298.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,32769.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745075464248657,1.0,0.0,0.0,3.815668821334839,3.815694093704224,9.71481767919613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.81787109375,0.0,1700.146484375,1895.4371337890625,0.0,3165.088623046875,0.9400802850723268,1.0,0.0,3.0,1.0,0.0
