time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179100,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.901692509651184,0.3562194406986236,0.3210752308368683,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9189761877059937,0.3754290640354156,0.3560450673103332,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.947660267353058,0.4063552916049957,0.2848253846168518,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8622010946273804,0.3117440640926361,0.296335369348526,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7786779403686523,0.2271907776594162,1.0290290117263794,284.9042053222656,284.95001220703125,298.283447265625,292.6568908691406,297.7697448730469,297.3430480957031,284.8962707519531,1.0,0.5072983503341675,0.8212820887565613,0.8212820887565613,1.0,1.0,-2.7460882663726807,1.2461774349212646,1.499910831451416,0.6244509220123291,0.9296842217445374,0.9296842217445374,0.0,105.68107604980467,136.0,51606.8828125,0.0,1671.425048828125,1.0,280.0941772460937,283.3297424316406,295.70147705078125,299.0758056640625,293.1499938964844,293.1499938964844,280.04998779296875,35301.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824473023414612,1.0,0.0,0.0,3.827693939208984,3.8277196884155273,9.776146043805056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.6318359375,0.0,1734.5111083984375,1895.4371337890625,0.0,3239.511474609375,0.943166971206665,1.0,0.0,3.0,1.0,0.0
18179160,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8847141265869141,0.3570194542407989,0.3221434652805328,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.900729775428772,0.3765319585800171,0.3574427366256714,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.926895022392273,0.4063728153705597,0.2851079702377319,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8468083739280701,0.3124235272407532,0.2973317801952362,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.76400226354599,0.2273245602846145,1.031286597251892,284.8955383300781,284.95001220703125,298.3133544921875,292.6697082519531,297.7801818847656,297.3370666503906,284.8982238769531,1.0,0.5131374597549438,0.8210999369621277,0.8210999369621277,1.0,1.0,-2.753304958343506,1.24964439868927,1.5036606788635254,0.6262743473052979,0.9044294357299804,0.9044294357299804,0.0,112.98003387451172,154.0,51594.296875,0.0,1716.3089599609375,1.0,280.0561828613281,283.3285217285156,295.7085266113281,299.0521850585937,293.1499938964844,293.1499938964844,279.75,37796.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863769173622131,1.0,0.0,0.0,3.765317678451538,3.765343189239502,9.460118235438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3486328125,0.0,1679.1524658203125,1895.4371337890625,0.0,3276.308837890625,0.9321654438972472,1.0,0.0,3.0,1.0,0.0
18179220,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8544897437095642,0.3586473166942596,0.3241230249404907,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8697274327278137,0.3786791265010834,0.3600552380084991,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8910301923751831,0.4064107835292816,0.2855519354343414,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8196828961372375,0.31368488073349,0.299131691455841,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7383119463920593,0.2274518460035324,1.0348657369613647,284.8823547363281,284.95001220703125,298.3736267089844,292.6949157714844,297.8018798828125,297.3263854980469,284.885986328125,1.0,0.5253666639328003,0.8207355737686157,0.8207355737686157,1.0,1.0,-2.7658212184906006,1.2556636333465576,1.510157585144043,0.6293507814407349,0.8284422755241394,0.8284422755241394,0.0,129.056640625,172.0,51950.73828125,0.0,1810.818115234375,1.0,279.7579650878906,283.29541015625,295.718017578125,299.1004638671875,293.1499938964844,293.1499938964844,280.04998779296875,41468.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941115736961365,1.0,0.0,0.0,3.507049322128296,3.507072925567627,8.206860115933523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.7333984375,0.0,1419.18115234375,1895.4371337890625,0.0,3348.636474609375,0.8788500428199768,1.0,0.0,3.0,1.0,0.0
18179280,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8544897437095642,0.3586473166942596,0.3241230249404907,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8697274327278137,0.3786791265010834,0.3600552380084991,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8910301923751831,0.4064107835292816,0.2855519354343414,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8196828961372375,0.31368488073349,0.299131691455841,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7383119463920593,0.2274518460035324,1.0348657369613647,284.8823547363281,284.95001220703125,298.3736267089844,292.6949157714844,297.8018798828125,297.3263854980469,284.885986328125,1.0,0.5253666639328003,0.8207355737686157,0.8207355737686157,1.0,1.0,-2.7658212184906006,1.2556636333465576,1.510157585144043,0.6293507814407349,0.8284422755241394,0.8284422755241394,0.0,129.056640625,172.0,51950.73828125,0.0,1810.818115234375,1.0,279.7579650878906,283.29541015625,295.718017578125,299.1004638671875,293.1499938964844,293.1499938964844,280.04998779296875,41468.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941115736961365,1.0,0.0,0.0,3.507049322128296,3.507072925567627,8.206860115933523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.7333984375,0.0,1419.18115234375,1895.4371337890625,0.0,3348.636474609375,0.8788500428199768,1.0,0.0,3.0,1.0,0.0
18179340,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8326810598373413,0.3615760803222656,0.3270905017852783,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.846863865852356,0.3818146586418152,0.3634089827537536,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8652961850166321,0.4077011048793793,0.2867118120193481,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.797588050365448,0.315757006406784,0.3015208840370178,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7190532088279724,0.2281745821237564,1.0403549671173096,285.01763916015625,284.95001220703125,298.4345703125,292.7193603515625,297.8314514160156,297.3293762207031,285.0173645019531,1.0,0.5383249521255493,0.8203712105751038,0.8203712105751038,1.0,1.0,-2.7842721939086914,1.2645643949508667,1.5197077989578247,0.6339063048362732,0.9418421983718872,0.9418421983718872,0.0,145.4268341064453,160.0,51685.66015625,0.0,1916.8795166015625,1.0,280.0414123535156,283.4320983886719,295.6860046386719,298.9681701660156,293.1499938964844,293.1499938964844,279.75,33106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828837275505066,1.0,0.0,0.0,3.643733024597168,3.64375638961792,8.85903432390478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.208984375,0.0,1504.5966796875,1895.4371337890625,0.0,3243.599609375,0.9019570350646972,1.0,0.0,3.0,1.0,0.0
18179400,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8326810598373413,0.3615760803222656,0.3270905017852783,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.846863865852356,0.3818146586418152,0.3634089827537536,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8652961850166321,0.4077011048793793,0.2867118120193481,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.797588050365448,0.315757006406784,0.3015208840370178,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7190532088279724,0.2281745821237564,1.0403549671173096,285.01763916015625,284.95001220703125,298.4345703125,292.7193603515625,297.8314514160156,297.3293762207031,285.0173645019531,1.0,0.5383249521255493,0.8203712105751038,0.8203712105751038,1.0,1.0,-2.7842721939086914,1.2645643949508667,1.5197077989578247,0.6339063048362732,0.9418421983718872,0.9418421983718872,0.0,145.4268341064453,160.0,51685.66015625,0.0,1916.8795166015625,1.0,280.0414123535156,283.4320983886719,295.6860046386719,298.9681701660156,293.1499938964844,293.1499938964844,279.75,33106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828837275505066,1.0,0.0,0.0,3.643733024597168,3.64375638961792,8.85903432390478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.208984375,0.0,1504.5966796875,1895.4371337890625,0.0,3243.599609375,0.9019570350646972,1.0,0.0,3.0,1.0,0.0
18179460,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.827885091304779,0.3633914887905121,0.3291732966899872,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8421404361724854,0.3842330873012543,0.3660878241062164,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8587878942489624,0.4080873131752014,0.287316620349884,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7923707365989685,0.3172220289707184,0.3032777011394501,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7139288187026978,0.2284674942493438,1.043249249458313,284.90997314453125,284.95001220703125,298.4961853027344,292.7428894042969,297.85577392578125,297.32244873046875,284.91259765625,1.0,0.5424559712409973,0.8199864625930786,0.8199864625930786,1.0,1.0,-2.7963249683380127,1.270318627357483,1.5260062217712402,0.6370168924331665,0.8538724780082703,0.8538724780082703,0.0,150.72068786621094,148.0,52562.984375,0.0,1961.13916015625,1.0,279.7576599121094,283.30535888671875,295.7695007324219,299.1759338378906,293.1499938964844,293.1499938964844,280.04998779296875,38623.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923553228378296,1.0,0.0,0.0,3.5391616821289062,3.539185047149658,8.357840783901338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2900390625,0.0,1432.3515625,1895.4371337890625,0.0,3332.227294921875,0.8830060958862305,1.0,0.0,3.0,1.0,0.0
18179520,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.827885091304779,0.3633914887905121,0.3291732966899872,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8421404361724854,0.3842330873012543,0.3660878241062164,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8587878942489624,0.4080873131752014,0.287316620349884,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7923707365989685,0.3172220289707184,0.3032777011394501,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7139288187026978,0.2284674942493438,1.043249249458313,284.90997314453125,284.95001220703125,298.4961853027344,292.7428894042969,297.85577392578125,297.32244873046875,284.91259765625,1.0,0.5424559712409973,0.8199864625930786,0.8199864625930786,1.0,1.0,-2.7963249683380127,1.270318627357483,1.5260062217712402,0.6370168924331665,0.8538724780082703,0.8538724780082703,0.0,150.72068786621094,148.0,52562.984375,0.0,1961.13916015625,1.0,279.7576599121094,283.30535888671875,295.7695007324219,299.1759338378906,293.1499938964844,293.1499938964844,280.04998779296875,38623.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923553228378296,1.0,0.0,0.0,3.5391616821289062,3.539185047149658,8.357840783901338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2900390625,0.0,1432.3515625,1895.4371337890625,0.0,3332.227294921875,0.8830060958862305,1.0,0.0,3.0,1.0,0.0
18179580,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8301957249641418,0.3651215732097626,0.3303941488265991,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8446869254112244,0.3861659169197082,0.3676453232765198,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8605514168739319,0.4088174700736999,0.2875927984714508,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7946577668190002,0.3184674978256225,0.3042271435260772,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7153806686401367,0.2288749665021896,1.044223427772522,285.0389099121094,284.95001220703125,298.5360107421875,292.75738525390625,297.8744201660156,297.3232421875,285.03826904296875,1.0,0.5425339937210083,0.8197402358055115,0.8197402358055115,1.0,1.0,-2.802302837371826,1.2731902599334717,1.5291125774383545,0.6384264826774597,0.9546276926994324,0.9546276926994324,0.0,149.88832092285156,148.0,52051.125,0.0,1966.7088623046875,1.0,280.0193786621094,283.43963623046875,295.7235717773437,299.0076904296875,293.1499938964844,293.1499938964844,280.04998779296875,32653.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849351406097412,1.0,0.0,0.0,3.636251926422119,3.636275053024292,8.822693757792877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.36572265625,0.0,1492.9822998046875,1895.4371337890625,0.0,3262.8115234375,0.9006537795066833,1.0,0.0,3.0,1.0,0.0
18179640,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8331982493400574,0.3661525845527649,0.3312745988368988,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8478540778160095,0.3873224556446075,0.3686679601669311,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8633949756622314,0.4093095362186432,0.2878893613815307,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.797685444355011,0.3192314505577087,0.3048782050609588,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7176563143730164,0.2291660904884338,1.045165777206421,285.0270080566406,284.95001220703125,298.5585327148437,292.76531982421875,297.8854064941406,297.32452392578125,285.0257873535156,1.0,0.5420448780059814,0.8196017146110535,0.8196017146110535,1.0,1.0,-2.806861162185669,1.2753770351409912,1.5314841270446775,0.6395583748817444,0.9667990803718568,0.9667990803718568,0.0,148.30491638183594,136.0,52242.31640625,0.0,1966.424560546875,1.0,280.0417175292969,283.4264221191406,295.7435913085937,299.0630187988281,293.1499938964844,293.1499938964844,279.75,32450.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840481042861938,1.0,0.0,0.0,3.69088625907898,3.6909101009368896,9.089805530493322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.470703125,0.0,1552.2763671875,1895.4371337890625,0.0,3254.5048828125,0.9120108485221864,1.0,0.0,3.0,1.0,0.0
18179700,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8381609916687012,0.3671278357505798,0.3322832286357879,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8531803488731384,0.388618528842926,0.369947612285614,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8682820200920105,0.4096031785011291,0.2881725132465362,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.802769124507904,0.3200337886810303,0.3056651949882507,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7214931845664978,0.2293884456157684,1.0461024045944214,284.8864440917969,284.95001220703125,298.5899658203125,292.77606201171875,297.89849853515625,297.3222961425781,284.8804016113281,1.0,0.540809154510498,0.8194093108177185,0.8194093108177185,1.0,1.0,-2.812028408050537,1.277839183807373,1.534189224243164,0.640884518623352,0.8773307204246521,0.8773307204246521,0.0,145.45187377929688,136.0,53295.6875,0.0,1961.019287109375,1.0,279.7963562011719,283.26324462890625,295.81707763671875,299.3054504394531,293.1499938964844,293.1499938964844,279.75,36278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914774060249329,1.0,0.0,0.0,3.684838533401489,3.6848630905151367,9.060042316377804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.17138671875,0.0,1574.38037109375,1895.4371337890625,0.0,3324.021240234375,0.9111442565917968,1.0,0.0,3.0,1.0,0.0
18179760,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8434696793556213,0.3678904473781585,0.3328660130500793,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8590042591094971,0.3897366225719452,0.3709001541137695,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8736105561256409,0.4096739292144775,0.2881560325622558,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8082192540168762,0.3206729590892792,0.3061703443527221,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7255886197090149,0.229478046298027,1.0460309982299805,284.8988952636719,284.95001220703125,298.62158203125,292.7864685058594,297.91046142578125,297.3177795410156,284.90191650390625,1.0,0.5389568209648132,0.8192200064659119,0.8192200064659119,1.0,1.0,-2.814378023147583,1.2789435386657717,1.535434603691101,0.6414629817008972,0.8641114234924316,0.8641114234924316,0.0,142.17208862304688,124.0,53115.9296875,0.0,1949.03955078125,1.0,279.7571716308594,283.2820739746094,295.8187561035156,299.26416015625,293.1499938964844,293.1499938964844,280.04998779296875,38595.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946089744567871,1.0,0.0,0.0,3.5986452102661133,3.5986692905426025,8.641146678201039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.28857421875,0.0,1495.9249267578125,1895.4371337890625,0.0,3353.2822265625,0.8958949446678162,1.0,0.0,3.0,1.0,0.0
18179820,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8597238063812256,0.3707317411899566,0.3347392380237579,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8763494491577148,0.3929253220558166,0.3732782900333404,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8900645971298218,0.410925954580307,0.288541316986084,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8232913017272949,0.3226968348026275,0.3075122237205505,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7378495931625366,0.2302265763282776,1.0468977689743042,285.0257873535156,284.95001220703125,298.6853942871094,292.80615234375,297.9414978027344,297.3211975097656,285.0240478515625,1.0,0.5343009233474731,0.8188413381576538,0.8188413381576538,1.0,1.0,-2.8225977420806885,1.2828805446624756,1.5397170782089231,0.6434073448181152,0.979884386062622,0.979884386062622,0.0,133.29212951660156,112.0,52700.7734375,0.0,1919.45947265625,1.0,280.0429992675781,283.4128723144531,295.78424072265625,299.1353759765625,293.1499938964844,293.1499938964844,279.75,32583.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829804420471,1.0,0.0,0.0,3.740339756011963,3.7403640747070312,9.335022923551152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0791015625,0.0,1609.82470703125,1895.4371337890625,0.0,3275.429931640625,0.9230212569236756,1.0,0.0,3.0,1.0,0.0
18179880,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8597238063812256,0.3707317411899566,0.3347392380237579,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8763494491577148,0.3929253220558166,0.3732782900333404,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8900645971298218,0.410925954580307,0.288541316986084,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8232913017272949,0.3226968348026275,0.3075122237205505,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7378495931625366,0.2302265763282776,1.0468977689743042,285.0257873535156,284.95001220703125,298.6853942871094,292.80615234375,297.9414978027344,297.3211975097656,285.0240478515625,1.0,0.5343009233474731,0.8188413381576538,0.8188413381576538,1.0,1.0,-2.8225977420806885,1.2828805446624756,1.5397170782089231,0.6434073448181152,0.979884386062622,0.979884386062622,0.0,133.29212951660156,112.0,52700.7734375,0.0,1919.45947265625,1.0,280.0429992675781,283.4128723144531,295.78424072265625,299.1353759765625,293.1499938964844,293.1499938964844,279.75,32583.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829804420471,1.0,0.0,0.0,3.740339756011963,3.7403640747070312,9.335022923551152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0791015625,0.0,1609.82470703125,1895.4371337890625,0.0,3275.429931640625,0.9230212569236756,1.0,0.0,3.0,1.0,0.0
18179940,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8805694580078125,0.3725944459438324,0.3363156318664551,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8984019160270691,0.3954803645610809,0.3755018413066864,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9112895727157592,0.4113184511661529,0.2887300550937652,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8416087627410889,0.3241451978683471,0.3086751997470855,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7537098526954651,0.230595976114273,1.0473510026931765,284.89373779296875,284.95001220703125,298.75,292.8241882324219,297.9680480957031,297.3159484863281,284.8966979980469,1.0,0.5287633538246155,0.8184627294540405,0.8184627294540405,1.0,1.0,-2.829341650009156,1.286067247390747,1.5432745218276978,0.6451358199119568,0.8722466230392456,0.8722466230392456,0.0,123.38043975830078,100.0,53575.26171875,0.0,1882.3741455078125,1.0,279.75665283203125,283.2649841308594,295.8557434082031,299.3310852050781,293.1499938964844,293.1499938964844,280.04998779296875,38673.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896702766418457,1.0,0.0,0.0,3.646852970123291,3.64687728881836,8.874211516740615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6591796875,0.0,1549.6585693359375,1895.4371337890625,0.0,3372.830078125,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
18180000,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8805694580078125,0.3725944459438324,0.3363156318664551,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8984019160270691,0.3954803645610809,0.3755018413066864,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9112895727157592,0.4113184511661529,0.2887300550937652,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8416087627410889,0.3241451978683471,0.3086751997470855,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7537098526954651,0.230595976114273,1.0473510026931765,284.89373779296875,284.95001220703125,298.75,292.8241882324219,297.9680480957031,297.3159484863281,284.8966979980469,1.0,0.5287633538246155,0.8184627294540405,0.8184627294540405,1.0,1.0,-2.829341650009156,1.286067247390747,1.5432745218276978,0.6451358199119568,0.8722466230392456,0.8722466230392456,0.0,123.38043975830078,100.0,53575.26171875,0.0,1882.3741455078125,1.0,279.75665283203125,283.2649841308594,295.8557434082031,299.3310852050781,293.1499938964844,293.1499938964844,280.04998779296875,38673.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896702766418457,1.0,0.0,0.0,3.646852970123291,3.64687728881836,8.874211516740615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6591796875,0.0,1549.6585693359375,1895.4371337890625,0.0,3372.830078125,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
18180060,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9091346859931946,0.3755129277706146,0.3381873667240143,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9300787448883056,0.3988001048564911,0.377918541431427,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9427130818367004,0.4126157760620117,0.2890741229057312,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8668462634086609,0.3261893689632416,0.3099407851696014,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7759249210357666,0.2313971221446991,1.048037052154541,285.0272216796875,284.95001220703125,298.815673828125,292.8408203125,298.00054931640625,297.32049560546875,285.025634765625,1.0,0.5226753354072571,0.8181288838386536,0.8181288838386536,1.0,1.0,-2.837247133255005,1.289852499961853,1.5473947525024414,0.647031843662262,0.9913128018379213,0.9913128018379213,0.0,112.32141876220705,88.0,53097.78125,0.0,1841.3848876953125,1.0,280.04327392578125,283.40289306640625,295.818115234375,299.1953125,293.1499938964844,293.1499938964844,279.75,32747.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882014751434326,1.0,0.0,0.0,3.779834032058716,3.7798588275909424,9.533200682199094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.15234375,0.0,1657.2642822265625,1895.4371337890625,0.0,3293.384033203125,0.9320749640464784,1.0,0.0,3.0,1.0,0.0
18180120,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9091346859931946,0.3755129277706146,0.3381873667240143,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9300787448883056,0.3988001048564911,0.377918541431427,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9427130818367004,0.4126157760620117,0.2890741229057312,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8668462634086609,0.3261893689632416,0.3099407851696014,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7759249210357666,0.2313971221446991,1.048037052154541,285.0272216796875,284.95001220703125,298.815673828125,292.8408203125,298.00054931640625,297.32049560546875,285.025634765625,1.0,0.5226753354072571,0.8181288838386536,0.8181288838386536,1.0,1.0,-2.837247133255005,1.289852499961853,1.5473947525024414,0.647031843662262,0.9913128018379213,0.9913128018379213,0.0,112.32141876220705,88.0,53097.78125,0.0,1841.3848876953125,1.0,280.04327392578125,283.40289306640625,295.818115234375,299.1953125,293.1499938964844,293.1499938964844,279.75,32747.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882014751434326,1.0,0.0,0.0,3.779834032058716,3.7798588275909424,9.533200682199094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.15234375,0.0,1657.2642822265625,1895.4371337890625,0.0,3293.384033203125,0.9320749640464784,1.0,0.0,3.0,1.0,0.0
18180180,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9483554363250732,0.3773565292358398,0.3397245109081268,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9688185453414916,0.4014291167259216,0.3801802098751068,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9779505133628844,0.4130493104457855,0.2892623543739319,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8997423052787781,0.3276516795158386,0.3110756576061249,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8046339154243469,0.2318026274442672,1.0484570264816284,284.8910827636719,284.95001220703125,298.88262939453125,292.8564453125,298.0283508300781,297.3155517578125,284.8939514160156,1.0,0.5162975788116455,0.8177950382232666,0.8177950382232666,1.0,1.0,-2.843915700912476,1.2930002212524414,1.5509155988693235,0.6487878561019897,0.8808873295783997,0.8808873295783997,0.0,101.16577911376952,91.0,53999.10546875,0.0,1797.754638671875,1.0,279.75634765625,283.250244140625,295.88739013671875,299.3898010253906,293.1499938964844,293.1499938964844,280.04998779296875,38638.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89848393201828,1.0,0.0,0.0,3.6907858848571777,3.690810680389404,9.089311561183422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.59521484375,0.0,1598.9798583984375,1895.4371337890625,0.0,3389.4482421875,0.9162490963935852,1.0,0.0,3.0,1.0,0.0
18180240,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9483554363250732,0.3773565292358398,0.3397245109081268,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9688185453414916,0.4014291167259216,0.3801802098751068,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9779505133628844,0.4130493104457855,0.2892623543739319,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8997423052787781,0.3276516795158386,0.3110756576061249,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8046339154243469,0.2318026274442672,1.0484570264816284,284.8910827636719,284.95001220703125,298.88262939453125,292.8564453125,298.0283508300781,297.3155517578125,284.8939514160156,1.0,0.5162975788116455,0.8177950382232666,0.8177950382232666,1.0,1.0,-2.843915700912476,1.2930002212524414,1.5509155988693235,0.6487878561019897,0.8808873295783997,0.8808873295783997,0.0,101.16577911376952,91.0,53999.10546875,0.0,1797.754638671875,1.0,279.75634765625,283.250244140625,295.88739013671875,299.3898010253906,293.1499938964844,293.1499938964844,280.04998779296875,38638.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89848393201828,1.0,0.0,0.0,3.6907858848571777,3.690810680389404,9.089311561183422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.59521484375,0.0,1598.9798583984375,1895.4371337890625,0.0,3389.4482421875,0.9162490963935852,1.0,0.0,3.0,1.0,0.0
18180300,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.96185564994812,0.3786855936050415,0.3405103385448456,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9810027480125428,0.4030172824859619,0.3813311457633972,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9885255098342896,0.4135933816432953,0.2893567979335785,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9123342037200928,0.3285905420780182,0.311657041311264,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8146376013755798,0.2321396172046661,1.0487576723098757,285.0281982421875,284.95001220703125,298.91656494140625,292.8638916015625,298.0444641113281,297.3166198730469,285.0331726074219,1.0,0.5148917436599731,0.8176281452178955,0.8176281452178955,1.0,1.0,-2.84740948677063,1.294674277305603,1.5527352094650269,0.6495997309684753,0.9746686220169068,0.9746686220169068,0.0,97.82917022705078,91.0,53254.328125,0.0,1786.9962158203125,1.0,280.0030822753906,283.4000549316406,295.8336486816406,299.1857604980469,293.1499938964844,293.1499938964844,280.04998779296875,34073.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892186164855957,1.0,0.0,0.0,3.7372121810913086,3.737236738204956,9.319418268205482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.59375,0.0,1617.6170654296875,1895.4371337890625,0.0,3330.646240234375,0.9253453016281128,1.0,0.0,3.0,1.0,0.0
18180360,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9728197455406188,0.380226194858551,0.3417486548423767,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9905247092247008,0.4048011898994446,0.3828520178794861,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9967095851898192,0.4143706560134887,0.2897749245166778,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.924109697341919,0.3296959698200226,0.3125480115413666,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8228681683540344,0.2326121032238006,1.0501848459243774,285.0315246582031,284.95001220703125,298.9507751464844,292.87109375,298.0620422363281,297.32012939453125,285.0303649902344,1.0,0.5143165588378906,0.8174414038658142,0.8174414038658142,1.0,1.0,-2.854010820388794,1.297836422920227,1.556174397468567,0.6512596607208252,1.0,1.0,0.0,95.40867614746094,109.0,53501.4140625,0.0,1785.48779296875,1.0,280.0433349609375,283.3952331542969,295.84832763671875,299.2507019042969,293.1499938964844,293.1499938964844,279.75,32883.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899760246276855,1.0,0.0,0.0,3.8167507648468018,3.816775798797608,9.72032694335212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1337890625,0.0,1702.339599609375,1895.4371337890625,0.0,3309.983642578125,0.9405918717384338,1.0,0.0,3.0,1.0,0.0
18180420,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9607744216918944,0.3819205164909363,0.3437528610229492,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9806289672851562,0.4074071943759918,0.3857167363166809,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9860379099845886,0.4147586226463318,0.2903927564620971,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9108131527900696,0.3310891389846802,0.3142416179180145,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8124307990074158,0.2329518347978592,1.0532742738723757,284.894287109375,284.95001220703125,299.02008056640625,292.8848571777344,298.0904846191406,297.3142395019531,284.8966369628906,1.0,0.5192558765411377,0.8170679211616516,0.8170679211616516,1.0,1.0,-2.866358757019043,1.3037168979644775,1.562641739845276,0.6544921398162842,0.8954519033432007,0.8954519033432007,0.0,99.70145416259766,127.0,54544.6875,0.0,1825.7406005859373,1.0,279.7569580078125,283.2380065917969,295.91619873046875,299.4505920410156,293.1499938964844,293.1499938964844,280.04998779296875,38215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003772139549255,1.0,0.0,0.0,3.742543935775757,3.7425692081451416,9.346028377876792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.33349609375,0.0,1655.581787109375,1895.4371337890625,0.0,3407.1005859375,0.9275317192077636,1.0,0.0,3.0,1.0,0.0
18180480,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9607744216918944,0.3819205164909363,0.3437528610229492,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9806289672851562,0.4074071943759918,0.3857167363166809,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9860379099845886,0.4147586226463318,0.2903927564620971,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9108131527900696,0.3310891389846802,0.3142416179180145,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8124307990074158,0.2329518347978592,1.0532742738723757,284.894287109375,284.95001220703125,299.02008056640625,292.8848571777344,298.0904846191406,297.3142395019531,284.8966369628906,1.0,0.5192558765411377,0.8170679211616516,0.8170679211616516,1.0,1.0,-2.866358757019043,1.3037168979644775,1.562641739845276,0.6544921398162842,0.8954519033432007,0.8954519033432007,0.0,99.70145416259766,127.0,54544.6875,0.0,1825.7406005859373,1.0,279.7569580078125,283.2380065917969,295.91619873046875,299.4505920410156,293.1499938964844,293.1499938964844,280.04998779296875,38215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003772139549255,1.0,0.0,0.0,3.742543935775757,3.7425692081451416,9.346028377876792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.33349609375,0.0,1655.581787109375,1895.4371337890625,0.0,3407.1005859375,0.9275317192077636,1.0,0.0,3.0,1.0,0.0
18180540,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9306969046592712,0.3845595419406891,0.3461593091487884,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9537917971611024,0.4106843173503876,0.3889190554618835,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9585391283035278,0.4159530699253082,0.2912760972976684,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8839487433433533,0.3329841196537018,0.3161962330341339,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7883527874946594,0.2335976958274841,1.0572508573532104,285.0442199707031,284.95001220703125,299.09039306640625,292.89776611328125,298.1244201660156,297.3172607421875,285.0442199707031,1.0,0.5278560519218445,0.816694438457489,0.816694438457489,1.0,1.0,-2.8812813758850098,1.310865044593811,1.5704163312911987,0.6582747101783752,1.0,1.0,0.0,109.61668395996094,145.0,54009.67578125,0.0,1898.0672607421875,1.0,280.04351806640625,283.3934936523437,295.8772888183594,299.3122253417969,293.1499938964844,293.1499938964844,279.75,33454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923894166946411,1.0,0.0,0.0,3.853266477584839,3.853292226791382,9.9072110515408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2333984375,0.0,1751.1854248046875,1895.4371337890625,0.0,3332.546142578125,0.9490340352058412,1.0,0.0,3.0,1.0,0.0
18180600,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9306969046592712,0.3845595419406891,0.3461593091487884,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9537917971611024,0.4106843173503876,0.3889190554618835,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9585391283035278,0.4159530699253082,0.2912760972976684,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8839487433433533,0.3329841196537018,0.3161962330341339,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7883527874946594,0.2335976958274841,1.0572508573532104,285.0442199707031,284.95001220703125,299.09039306640625,292.89776611328125,298.1244201660156,297.3172607421875,285.0442199707031,1.0,0.5278560519218445,0.816694438457489,0.816694438457489,1.0,1.0,-2.8812813758850098,1.310865044593811,1.5704163312911987,0.6582747101783752,1.0,1.0,0.0,109.61668395996094,145.0,54009.67578125,0.0,1898.0672607421875,1.0,280.04351806640625,283.3934936523437,295.8772888183594,299.3122253417969,293.1499938964844,293.1499938964844,279.75,33454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923894166946411,1.0,0.0,0.0,3.853266477584839,3.853292226791382,9.9072110515408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2333984375,0.0,1751.1854248046875,1895.4371337890625,0.0,3332.546142578125,0.9490340352058412,1.0,0.0,3.0,1.0,0.0
18180660,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8967245817184448,0.3860042691230774,0.3483109474182129,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.918570876121521,0.4131709933280945,0.3920578956604004,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.921643316745758,0.4162050783634186,0.2920841574668884,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8547073006629944,0.3342052400112152,0.3181111216545105,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7614502310752869,0.2337445020675659,1.061282753944397,284.8988037109375,284.95001220703125,299.16168212890625,292.9098815917969,298.15301513671875,297.3099060058594,284.900634765625,1.0,0.5385867953300476,0.8161502480506897,0.8161502480506897,1.0,1.0,-2.8957676887512207,1.3177303075790403,1.5780373811721802,0.6621071696281433,0.9136257767677308,0.9136257767677308,0.0,123.35606384277344,163.0,55202.50390625,0.0,1989.281494140625,1.0,279.7566833496094,283.2243957519531,295.9435119628906,299.51824951171875,293.1499938964844,293.1499938964844,279.45001220703125,37734.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031285643577576,1.0,0.0,0.0,3.802913665771485,3.8029394149780273,9.64997525443323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2421875,0.0,1723.560546875,1895.4371337890625,0.0,3432.7294921875,0.940578043460846,1.0,0.0,3.0,1.0,0.0
18180720,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8967245817184448,0.3860042691230774,0.3483109474182129,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.918570876121521,0.4131709933280945,0.3920578956604004,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.921643316745758,0.4162050783634186,0.2920841574668884,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8547073006629944,0.3342052400112152,0.3181111216545105,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7614502310752869,0.2337445020675659,1.061282753944397,284.8988037109375,284.95001220703125,299.16168212890625,292.9098815917969,298.15301513671875,297.3099060058594,284.900634765625,1.0,0.5385867953300476,0.8161502480506897,0.8161502480506897,1.0,1.0,-2.8957676887512207,1.3177303075790403,1.5780373811721802,0.6621071696281433,0.9136257767677308,0.9136257767677308,0.0,123.35606384277344,163.0,55202.50390625,0.0,1989.281494140625,1.0,279.7566833496094,283.2243957519531,295.9435119628906,299.51824951171875,293.1499938964844,293.1499938964844,279.45001220703125,37734.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031285643577576,1.0,0.0,0.0,3.802913665771485,3.8029394149780273,9.64997525443323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2421875,0.0,1723.560546875,1895.4371337890625,0.0,3432.7294921875,0.940578043460846,1.0,0.0,3.0,1.0,0.0
18180780,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8746469616889954,0.3866996765136719,0.3494114577770233,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8952829837799072,0.4146521389484405,0.3939529657363891,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.896724283695221,0.4160263538360595,0.2923377752304077,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8351089358329773,0.3347827196121216,0.3191603422164917,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7433614730834961,0.2335725128650665,1.062910556793213,284.8405456542969,284.95001220703125,299.21356201171875,292.9181213378906,298.1722717285156,297.3016967773437,284.8495483398437,1.0,0.5468015670776367,0.8157584071159363,0.8157584071159363,1.0,1.0,-2.902892589569092,1.3210829496383667,1.5818097591400146,0.6639748215675354,0.8244518041610718,0.8244518041610718,0.0,134.92562866210938,163.0,55491.55859375,0.0,2058.295166015625,1.0,279.4708557128906,283.1554260253906,295.95947265625,299.60223388671875,293.1499938964844,293.1499938964844,279.45001220703125,43607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910496175289154,1.0,0.0,0.0,3.588442325592041,3.588467121124268,8.592217000114033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.974609375,0.0,1521.7154541015625,1895.4371337890625,0.0,3501.2080078125,0.8972557783126831,1.0,0.0,3.0,1.0,0.0
18180840,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8668961524963379,0.3871324062347412,0.3498511612415313,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8873706459999084,0.4153376519680023,0.3946900069713592,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8883293271064758,0.4160885810852051,0.2924371659755707,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8282519578933716,0.335088163614273,0.319560170173645,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7370708584785461,0.2335522025823593,1.06346595287323,284.882568359375,284.95001220703125,299.2338562011719,292.9212646484375,298.1806640625,297.3000793457031,284.8856811523437,1.0,0.5500646233558655,0.8156060576438904,0.8156060576438904,1.0,1.0,-2.9055726528167725,1.3223484754562378,1.583224177360535,0.6646504998207092,0.8365361094474792,0.8365361094474792,0.0,139.5904998779297,181.0,55477.40625,0.0,2085.893310546875,1.0,279.4576721191406,283.18658447265625,295.94073486328125,299.5494079589844,293.1499938964844,293.1499938964844,279.75,41285.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100014567375184,1.0,0.0,0.0,3.553149461746216,3.553173303604126,8.424036082033126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.2021484375,0.0,1466.5595703125,1895.4371337890625,0.0,3496.616943359375,0.888716995716095,1.0,0.0,3.0,1.0,0.0
18180900,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8549838662147522,0.3883309960365295,0.3509604632854461,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8750249147415161,0.4168916940689087,0.3962541222572326,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8751886487007141,0.4165906906127929,0.2928338944911957,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8173964619636536,0.3359035551548004,0.3204699456691742,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7272242307662964,0.2337119281291961,1.0650818347930908,285.0170288085937,284.95001220703125,299.270263671875,292.9266967773437,298.19805908203125,297.3013000488281,285.0205993652344,1.0,0.5560509562492371,0.8153339624404907,0.8153339624404907,1.0,1.0,-2.912292242050171,1.325546145439148,1.586746096611023,0.6663376092910767,0.925709307193756,0.925709307193756,0.0,147.82411193847656,181.0,54829.1328125,0.0,2138.1142578125,1.0,279.6993103027344,283.329833984375,295.884033203125,299.3366394042969,293.1499938964844,293.1499938964844,279.75,34828.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902318835258484,1.0,0.0,0.0,3.602220058441162,3.602243423461914,8.658323622512398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.1171875,0.0,1472.00732421875,1895.4371337890625,0.0,3425.18994140625,0.8959672451019287,1.0,0.0,3.0,1.0,0.0
