time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180960,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8450264930725098,0.3896311223506927,0.3524228930473327,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8645722270011902,0.418576031923294,0.3981241583824157,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8640302419662476,0.4172460436820984,0.2934987843036651,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8076735734939575,0.3368356823921203,0.3216337561607361,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7186092138290405,0.2339753359556198,1.0676032304763794,285.015625,284.95001220703125,299.30682373046875,292.9319763183594,298.2163391113281,297.3040771484375,285.0147399902344,1.0,0.5622578859329224,0.8150408267974854,0.8150408267974854,1.0,1.0,-2.9215247631073,1.3299436569213867,1.5915809869766235,0.6687139868736267,0.9478804469108582,0.9478804469108582,0.0,155.98959350585938,184.0,55097.51953125,0.0,2194.560791015625,1.0,279.7423400878906,283.3223876953125,295.8998718261719,299.4007873535156,293.1499938964844,293.1499938964844,279.45001220703125,33288.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993330597877502,1.0,0.0,0.0,3.679640769958496,3.6796646118164062,9.034500862981076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.412109375,0.0,1545.941162109375,1895.4371337890625,0.0,3397.366943359375,0.9099707007408142,1.0,0.0,3.0,1.0,0.0
18181020,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8328666687011719,0.3909170627593994,0.3542834818363189,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8521983623504639,0.4210312664508819,0.4010914862155914,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8502723574638367,0.4174721837043762,0.2941770851612091,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7950168251991272,0.3379377722740173,0.3232984840869903,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.706977128982544,0.2339574098587036,1.0702595710754397,284.9107666015625,284.95001220703125,299.3805236816406,292.9421081542969,298.2464904785156,297.2975769042969,284.9130554199219,1.0,0.5702393054962158,0.8144544959068298,0.8144544959068298,1.0,1.0,-2.9333484172821045,1.3354955911636353,1.5978528261184692,0.6719085574150085,0.860865592956543,0.860865592956543,0.0,167.30686950683594,187.0,55941.34375,0.0,2271.64501953125,1.0,279.4574279785156,283.1966247558594,295.9662170410156,299.5895690917969,293.1499938964844,293.1499938964844,279.75,38547.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081929922103882,1.0,0.0,0.0,3.574096441268921,3.574120044708252,8.523654173586692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.20849609375,0.0,1469.013916015625,1895.4371337890625,0.0,3479.826416015625,0.8906885981559753,1.0,0.0,3.0,1.0,0.0
18181080,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8328666687011719,0.3909170627593994,0.3542834818363189,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8521983623504639,0.4210312664508819,0.4010914862155914,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8502723574638367,0.4174721837043762,0.2941770851612091,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7950168251991272,0.3379377722740173,0.3232984840869903,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.706977128982544,0.2339574098587036,1.0702595710754397,284.9107666015625,284.95001220703125,299.3805236816406,292.9421081542969,298.2464904785156,297.2975769042969,284.9130554199219,1.0,0.5702393054962158,0.8144544959068298,0.8144544959068298,1.0,1.0,-2.9333484172821045,1.3354955911636353,1.5978528261184692,0.6719085574150085,0.860865592956543,0.860865592956543,0.0,167.30686950683594,187.0,55941.34375,0.0,2271.64501953125,1.0,279.4574279785156,283.1966247558594,295.9662170410156,299.5895690917969,293.1499938964844,293.1499938964844,279.75,38547.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081929922103882,1.0,0.0,0.0,3.574096441268921,3.574120044708252,8.523654173586692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.20849609375,0.0,1469.013916015625,1895.4371337890625,0.0,3479.826416015625,0.8906885981559753,1.0,0.0,3.0,1.0,0.0
18181140,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8264469504356384,0.3931490778923034,0.3562770187854767,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8459171652793884,0.4241819083690643,0.4041067659854889,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8426892757415771,0.4184974431991577,0.2949040234088897,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7881055474281311,0.3395805358886719,0.3249395787715912,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6999264359474182,0.234314739704132,1.072518825531006,285.0264587402344,284.95001220703125,299.454833984375,292.9516906738281,298.2819519042969,297.3002319335937,285.0246887207031,1.0,0.5760664939880371,0.8138682246208191,0.8138682246208191,1.0,1.0,-2.94492506980896,1.340963363647461,1.603961706161499,0.6748668551445007,0.9728457927703856,0.9728457927703856,0.0,174.7509765625,175.0,55579.59375,0.0,2329.44677734375,1.0,279.7427978515625,283.3164367675781,295.9309387207031,299.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,32566.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003098011016846,1.0,0.0,0.0,3.719815254211426,3.719839334487915,9.232855404661676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.173828125,0.0,1586.0584716796875,1895.4371337890625,0.0,3406.471923828125,0.918367326259613,1.0,0.0,3.0,1.0,0.0
18181200,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8264469504356384,0.3931490778923034,0.3562770187854767,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8459171652793884,0.4241819083690643,0.4041067659854889,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8426892757415771,0.4184974431991577,0.2949040234088897,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7881055474281311,0.3395805358886719,0.3249395787715912,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6999264359474182,0.234314739704132,1.072518825531006,285.0264587402344,284.95001220703125,299.454833984375,292.9516906738281,298.2819519042969,297.3002319335937,285.0246887207031,1.0,0.5760664939880371,0.8138682246208191,0.8138682246208191,1.0,1.0,-2.94492506980896,1.340963363647461,1.603961706161499,0.6748668551445007,0.9728457927703856,0.9728457927703856,0.0,174.7509765625,175.0,55579.59375,0.0,2329.44677734375,1.0,279.7427978515625,283.3164367675781,295.9309387207031,299.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,32566.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003098011016846,1.0,0.0,0.0,3.719815254211426,3.719839334487915,9.232855404661676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.173828125,0.0,1586.0584716796875,1895.4371337890625,0.0,3406.471923828125,0.918367326259613,1.0,0.0,3.0,1.0,0.0
18181260,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8281076550483704,0.3942367434501648,0.3575246632099151,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8483560681343079,0.4265622198581695,0.4065508544445038,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8437231779098511,0.4186106920242309,0.2951691448688507,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7898417711257935,0.3405891954898834,0.3260621726512909,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7007205486297607,0.2342433184385299,1.0727688074111938,284.9001770019531,284.95001220703125,299.5297241210937,292.9608154296875,298.31207275390625,297.2928771972656,284.9024963378906,1.0,0.5761588215827942,0.8132069110870361,0.8132069110870361,1.0,1.0,-2.951343774795532,1.343887448310852,1.6074562072753906,0.6766626238822937,0.8709977865219116,0.8709977865219116,0.0,174.3152618408203,163.0,56431.23046875,0.0,2338.69970703125,1.0,279.45703125,283.1719055175781,295.9908142089844,299.648681640625,293.1499938964844,293.1499938964844,279.75,38426.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103690981864928,1.0,0.0,0.0,3.628553152084351,3.628577470779419,8.785374916442379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.15625,0.0,1527.485595703125,1895.4371337890625,0.0,3500.02880859375,0.9024752378463744,1.0,0.0,3.0,1.0,0.0
18181320,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8281076550483704,0.3942367434501648,0.3575246632099151,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8483560681343079,0.4265622198581695,0.4065508544445038,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8437231779098511,0.4186106920242309,0.2951691448688507,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7898417711257935,0.3405891954898834,0.3260621726512909,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7007205486297607,0.2342433184385299,1.0727688074111938,284.9001770019531,284.95001220703125,299.5297241210937,292.9608154296875,298.31207275390625,297.2928771972656,284.9024963378906,1.0,0.5761588215827942,0.8132069110870361,0.8132069110870361,1.0,1.0,-2.951343774795532,1.343887448310852,1.6074562072753906,0.6766626238822937,0.8709977865219116,0.8709977865219116,0.0,174.3152618408203,163.0,56431.23046875,0.0,2338.69970703125,1.0,279.45703125,283.1719055175781,295.9908142089844,299.648681640625,293.1499938964844,293.1499938964844,279.75,38426.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103690981864928,1.0,0.0,0.0,3.628553152084351,3.628577470779419,8.785374916442379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.15625,0.0,1527.485595703125,1895.4371337890625,0.0,3500.02880859375,0.9024752378463744,1.0,0.0,3.0,1.0,0.0
18181380,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.836059033870697,0.3964384794235229,0.3589496314525604,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8574410676956177,0.4297616481781006,0.4090537130832672,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8512718081474304,0.4196546673774719,0.2954941689968109,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7980375289916992,0.3422425985336303,0.3271611034870147,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7073091268539429,0.2346312999725341,1.0725775957107544,285.0215148925781,284.95001220703125,299.6050720214844,292.9695739746094,298.3482971191406,297.2962341308594,285.01983642578125,1.0,0.5733045935630798,0.812545657157898,0.812545657157898,1.0,1.0,-2.957539796829224,1.3467442989349363,1.6107956171035769,0.6782049536705017,0.981939733028412,0.981939733028412,0.0,168.4480743408203,151.0,55924.7421875,0.0,2320.20263671875,1.0,279.7431640625,283.2994079589844,295.9489440917969,299.50616455078125,293.1499938964844,293.1499938964844,279.45001220703125,32821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024491310119628,1.0,0.0,0.0,3.761002779006958,3.7610273361206055,9.438448387300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7548828125,0.0,1635.698974609375,1895.4371337890625,0.0,3426.40283203125,0.9278439283370972,1.0,0.0,3.0,1.0,0.0
18181440,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.836059033870697,0.3964384794235229,0.3589496314525604,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8574410676956177,0.4297616481781006,0.4090537130832672,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8512718081474304,0.4196546673774719,0.2954941689968109,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7980375289916992,0.3422425985336303,0.3271611034870147,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7073091268539429,0.2346312999725341,1.0725775957107544,285.0215148925781,284.95001220703125,299.6050720214844,292.9695739746094,298.3482971191406,297.2962341308594,285.01983642578125,1.0,0.5733045935630798,0.812545657157898,0.812545657157898,1.0,1.0,-2.957539796829224,1.3467442989349363,1.6107956171035769,0.6782049536705017,0.981939733028412,0.981939733028412,0.0,168.4480743408203,151.0,55924.7421875,0.0,2320.20263671875,1.0,279.7431640625,283.2994079589844,295.9489440917969,299.50616455078125,293.1499938964844,293.1499938964844,279.45001220703125,32821.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024491310119628,1.0,0.0,0.0,3.761002779006958,3.7610273361206055,9.438448387300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.7548828125,0.0,1635.698974609375,1895.4371337890625,0.0,3426.40283203125,0.9278439283370972,1.0,0.0,3.0,1.0,0.0
18181500,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8416473865509033,0.3971098363399505,0.359670490026474,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8637832403182983,0.4310990571975708,0.4103468954563141,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8567878603935242,0.4198693037033081,0.2956952750682831,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8037940263748169,0.3428665697574615,0.3277463018894195,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7120192646980286,0.234708622097969,1.0726618766784668,284.8802185058594,284.95001220703125,299.6429138183594,292.97381591796875,298.364501953125,297.2943725585937,284.8749694824219,1.0,0.5712593793869019,0.8122150301933289,0.8122150301933289,1.0,1.0,-2.961013078689575,1.348333716392517,1.6126792430877686,0.6791630387306213,0.8895484805107117,0.8895484805107117,0.0,164.3983154296875,151.0,56960.7109375,0.0,2305.946044921875,1.0,279.4950561523437,283.13641357421875,296.0119323730469,299.7381591796875,293.1499938964844,293.1499938964844,279.45001220703125,36546.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094095826148988,1.0,0.0,0.0,3.748466014862061,3.748491048812866,9.375629588248556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2724609375,0.0,1649.6968994140625,1895.4371337890625,0.0,3491.123779296875,0.9257053136825562,1.0,0.0,3.0,1.0,0.0
18181560,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8472403287887573,0.3975606262683868,0.3599421679973602,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8702656626701355,0.4322565793991089,0.4112984836101532,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8623759746551514,0.4198675751686096,0.2956007719039917,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8095115423202515,0.3433289527893066,0.3280479907989502,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7165414690971375,0.2346589416265487,1.0717931985855105,284.893798828125,284.95001220703125,299.6808166503906,292.9779968261719,298.37945556640625,297.2901306152344,284.8965759277344,1.0,0.5687808990478516,0.8119263052940369,0.8119263052940369,1.0,1.0,-2.961691379547119,1.3485870361328125,1.6131044626235962,0.679381787776947,0.8754197955131531,0.8754197955131531,0.0,160.2140350341797,139.0,56729.5234375,0.0,2286.01513671875,1.0,279.45672607421875,283.15460205078125,296.006103515625,299.6841735839844,293.1499938964844,293.1499938964844,279.75,38690.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120287299156188,1.0,0.0,0.0,3.6638317108154297,3.663856267929077,8.957036357060133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.3466796875,0.0,1568.8187255859375,1895.4371337890625,0.0,3515.421875,0.9104269742965698,1.0,0.0,3.0,1.0,0.0
18181620,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8630720973014832,0.3998061120510101,0.3612384498119354,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8879333138465881,0.4355934560298919,0.413752794265747,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8781927824020386,0.4210254848003387,0.2958750128746032,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8241379261016846,0.3450748026371002,0.3290592730045318,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7284743189811707,0.2351537197828292,1.0712664127349854,285.0216979980469,284.95001220703125,299.75689697265625,292.9861755371094,298.4166564941406,297.2947082519531,285.0201721191406,1.0,0.5632988810539246,0.8113489151000977,0.8113489151000977,1.0,1.0,-2.967103719711304,1.3510825634002686,1.6160211563110352,0.6807178258895874,0.9891684055328368,0.9891684055328368,0.0,150.0322723388672,127.0,56174.93359375,0.0,2244.10791015625,1.0,279.7433776855469,283.2886657714844,295.9637756347656,299.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,32984.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037202596664428,1.0,0.0,0.0,3.7893178462982178,3.789342641830444,9.581099220667966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.453125,0.0,1670.3365478515625,1895.4371337890625,0.0,3438.2373046875,0.9343657493591307,1.0,0.0,3.0,1.0,0.0
18181680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8630720973014832,0.3998061120510101,0.3612384498119354,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8879333138465881,0.4355934560298919,0.413752794265747,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8781927824020386,0.4210254848003387,0.2958750128746032,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8241379261016846,0.3450748026371002,0.3290592730045318,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7284743189811707,0.2351537197828292,1.0712664127349854,285.0216979980469,284.95001220703125,299.75689697265625,292.9861755371094,298.4166564941406,297.2947082519531,285.0201721191406,1.0,0.5632988810539246,0.8113489151000977,0.8113489151000977,1.0,1.0,-2.967103719711304,1.3510825634002686,1.6160211563110352,0.6807178258895874,0.9891684055328368,0.9891684055328368,0.0,150.0322723388672,127.0,56174.93359375,0.0,2244.10791015625,1.0,279.7433776855469,283.2886657714844,295.9637756347656,299.5370788574219,293.1499938964844,293.1499938964844,279.45001220703125,32984.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037202596664428,1.0,0.0,0.0,3.7893178462982178,3.789342641830444,9.581099220667966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.453125,0.0,1670.3365478515625,1895.4371337890625,0.0,3438.2373046875,0.9343657493591307,1.0,0.0,3.0,1.0,0.0
18181740,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8820819854736328,0.4009251296520233,0.3621542751789093,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9090126156806946,0.4381929934024811,0.4160132706165313,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8971827030181885,0.421324223279953,0.2959799468517303,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8409688472747803,0.346228688955307,0.3299247622489929,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7424704432487488,0.2352688610553741,1.070459485054016,284.8922424316406,284.95001220703125,299.8331604003906,292.9942321777344,298.44842529296875,297.289306640625,284.8948669433594,1.0,0.5572924613952637,0.8107715249061584,0.8107715249061584,1.0,1.0,-2.9711267948150635,1.3528721332550049,1.618254780769348,0.6818573474884033,0.8811725974082947,0.8811725974082947,0.0,139.3810272216797,115.0,56998.8671875,0.0,2197.220703125,1.0,279.4563293457031,283.1415405273437,296.0213623046875,299.7159423828125,293.1499938964844,293.1499938964844,279.75,38703.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131115078926086,1.0,0.0,0.0,3.6939213275909424,3.693946361541748,9.10476160242979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.3544921875,0.0,1603.0537109375,1895.4371337890625,0.0,3525.45703125,0.9170529842376708,1.0,0.0,3.0,1.0,0.0
18181800,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8820819854736328,0.4009251296520233,0.3621542751789093,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9090126156806946,0.4381929934024811,0.4160132706165313,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8971827030181885,0.421324223279953,0.2959799468517303,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8409688472747803,0.346228688955307,0.3299247622489929,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7424704432487488,0.2352688610553741,1.070459485054016,284.8922424316406,284.95001220703125,299.8331604003906,292.9942321777344,298.44842529296875,297.289306640625,284.8948669433594,1.0,0.5572924613952637,0.8107715249061584,0.8107715249061584,1.0,1.0,-2.9711267948150635,1.3528721332550049,1.618254780769348,0.6818573474884033,0.8811725974082947,0.8811725974082947,0.0,139.3810272216797,115.0,56998.8671875,0.0,2197.220703125,1.0,279.4563293457031,283.1415405273437,296.0213623046875,299.7159423828125,293.1499938964844,293.1499938964844,279.75,38703.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131115078926086,1.0,0.0,0.0,3.6939213275909424,3.693946361541748,9.10476160242979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.3544921875,0.0,1603.0537109375,1895.4371337890625,0.0,3525.45703125,0.9170529842376708,1.0,0.0,3.0,1.0,0.0
18181860,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9070340991020204,0.4031559824943542,0.3633826076984405,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9386860132217408,0.4416274130344391,0.4185021221637726,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9233494400978088,0.4225521087646484,0.2962619066238403,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.863197386264801,0.3480287492275238,0.3309326171875,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7611308097839355,0.2358302921056747,1.0699878931045532,285.02398681640625,284.95001220703125,299.9096069335937,293.002197265625,298.486083984375,297.2943725585937,285.0225524902344,1.0,0.5509538054466248,0.8102188110351562,0.8102188110351562,1.0,1.0,-2.9765703678131104,1.355388045310974,1.621182203292847,0.6831909418106079,0.9977794289588928,0.9977794289588928,0.0,127.84809112548828,103.0,56414.8203125,0.0,2148.201416015625,1.0,279.7435607910156,283.27984619140625,295.9792785644531,299.56768798828125,293.1499938964844,293.1499938964844,279.45001220703125,33055.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047000408172609,1.0,0.0,0.0,3.8150711059570312,3.815096139907837,9.711773145681946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0927734375,0.0,1701.6602783203125,1895.4371337890625,0.0,3447.35498046875,0.94024920463562,1.0,0.0,3.0,1.0,0.0
18181920,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9070340991020204,0.4031559824943542,0.3633826076984405,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9386860132217408,0.4416274130344391,0.4185021221637726,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9233494400978088,0.4225521087646484,0.2962619066238403,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.863197386264801,0.3480287492275238,0.3309326171875,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7611308097839355,0.2358302921056747,1.0699878931045532,285.02398681640625,284.95001220703125,299.9096069335937,293.002197265625,298.486083984375,297.2943725585937,285.0225524902344,1.0,0.5509538054466248,0.8102188110351562,0.8102188110351562,1.0,1.0,-2.9765703678131104,1.355388045310974,1.621182203292847,0.6831909418106079,0.9977794289588928,0.9977794289588928,0.0,127.84809112548828,103.0,56414.8203125,0.0,2148.201416015625,1.0,279.7435607910156,283.27984619140625,295.9792785644531,299.56768798828125,293.1499938964844,293.1499938964844,279.45001220703125,33055.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047000408172609,1.0,0.0,0.0,3.8150711059570312,3.815096139907837,9.711773145681946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0927734375,0.0,1701.6602783203125,1895.4371337890625,0.0,3447.35498046875,0.94024920463562,1.0,0.0,3.0,1.0,0.0
18181980,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.933078944683075,0.4040247201919555,0.3641790449619293,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9651200771331788,0.4437765777111053,0.4204318821430206,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9493666887283324,0.4228501319885254,0.2964344024658203,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8850694894790649,0.348995953798294,0.331703782081604,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7796419262886047,0.2359793931245803,1.069669485092163,284.8773193359375,284.95001220703125,299.9708251953125,293.0085754394531,298.51177978515625,297.2903747558594,284.88037109375,1.0,0.5457978248596191,0.8097766637802124,0.8097766637802124,1.0,1.0,-2.980607748031616,1.357214093208313,1.6233937740325928,0.6843306422233582,0.8876138925552368,0.8876138925552368,0.0,118.6509017944336,103.0,57325.9453125,0.0,2108.44384765625,1.0,279.46356201171875,283.11724853515625,296.0440979003906,299.7716979980469,293.1499938964844,293.1499938964844,279.45001220703125,38645.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913663923740387,1.0,0.0,0.0,3.74641227722168,3.746437549591065,9.365358550894598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5869140625,0.0,1663.4200439453125,1895.4371337890625,0.0,3530.574462890625,0.9280620813369752,1.0,0.0,3.0,1.0,0.0
18182040,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9398481845855712,0.4042239785194397,0.3642394840717315,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9713321924209596,0.4442927539348602,0.4208068549633026,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9557483196258544,0.4228970110416412,0.2963850796222687,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8908125758171082,0.3492133617401123,0.3318068087100982,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.78450608253479,0.2359926700592041,1.069285273551941,284.8907470703125,284.95001220703125,299.9861145019531,293.0101928710937,298.51806640625,297.28912353515625,284.8933410644531,1.0,0.5444476008415222,0.809666097164154,0.809666097164154,1.0,1.0,-2.980733871459961,1.3572492599487305,1.6234846115112305,0.684365451335907,0.8878263235092163,0.8878263235092163,0.0,116.4468002319336,106.0,57274.01953125,0.0,2097.455078125,1.0,279.45611572265625,283.1285705566406,296.03729248046875,299.74884033203125,293.1499938964844,293.1499938964844,279.75,38635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914072573184967,1.0,0.0,0.0,3.72460675239563,3.724632024765015,9.256656881007076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.22607421875,0.0,1637.88720703125,1895.4371337890625,0.0,3534.359375,0.9238033890724182,1.0,0.0,3.0,1.0,0.0
18182100,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9510549902915956,0.4051963686943054,0.3646905124187469,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9812943935394288,0.4459364414215088,0.4219894707202911,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9659423232078552,0.423408955335617,0.2964545786380768,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.900574803352356,0.3500344753265381,0.332267165184021,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7926550507545471,0.2362160682678222,1.0690696239471436,285.0265197753906,284.95001220703125,300.0243835449219,293.01422119140625,298.5362243652344,297.29034423828125,285.0307922363281,1.0,0.5429787039756775,0.8093897700309753,0.8093897700309753,1.0,1.0,-2.983067035675049,1.358327865600586,1.624739170074463,0.6848907470703125,0.9806262850761414,0.9806262850761414,0.0,113.09723663330078,106.0,56472.12109375,0.0,2084.4287109375,1.0,279.70379638671875,283.27740478515625,295.9832763671875,299.538818359375,293.1499938964844,293.1499938964844,279.75,34219.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078558683395386,1.0,0.0,0.0,3.768062114715576,3.768087148666382,9.47391356476146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6640625,0.0,1654.7738037109375,1895.4371337890625,0.0,3476.6943359375,0.9322918057441713,1.0,0.0,3.0,1.0,0.0
18182160,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9602965712547302,0.406381756067276,0.3656152784824371,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9891234636306764,0.4477800726890564,0.4235683977603912,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9740813970565796,0.4241484999656677,0.2968499958515167,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.909147322177887,0.3510246574878692,0.3330515325069427,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7995811700820923,0.2365732640028,1.069993257522583,285.0284118652344,284.95001220703125,300.0626220703125,293.0182800292969,298.55572509765625,297.2940673828125,285.02740478515625,1.0,0.5423347353935242,0.80909663438797,0.80909663438797,1.0,1.0,-2.9886014461517334,1.360937476158142,1.6276639699935913,0.6862831711769104,1.0,1.0,0.0,110.68769073486328,124.0,56683.69921875,0.0,2081.653076171875,1.0,279.7435607910156,283.2728576660156,295.9955444335937,299.6002502441406,293.1499938964844,293.1499938964844,279.45001220703125,33210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057067036628724,1.0,0.0,0.0,3.840153455734253,3.8401787281036377,9.839893664320698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8291015625,0.0,1733.2366943359375,1895.4371337890625,0.0,3456.71826171875,0.946025013923645,1.0,0.0,3.0,1.0,0.0
18182220,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9483155608177184,0.4072883427143097,0.3669466376304626,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9803259372711182,0.4504294395446777,0.4265022277832031,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.962428867816925,0.424452006816864,0.2974200844764709,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8983397483825684,0.3521552085876465,0.3345182240009308,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7896325588226318,0.2366849482059478,1.0721206665039062,284.8944091796875,284.95001220703125,300.1390075683594,293.0265808105469,298.5873413085937,297.2879638671875,284.8963928222656,1.0,0.5469993948936462,0.8085103034973145,0.8085103034973145,1.0,1.0,-2.998739242553711,1.365679383277893,1.633059859275818,0.6889508962631226,0.8997738361358643,0.8997738361358643,0.0,115.28133392333984,142.0,57700.94921875,0.0,2122.596923828125,1.0,279.4570007324219,283.1173400878906,296.0541687011719,299.7896423339844,293.1499938964844,293.1499938964844,279.1499938964844,38206.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152142405509948,1.0,0.0,0.0,3.7653536796569824,3.765379428863525,9.460298997510108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.078125,0.0,1682.359619140625,1895.4371337890625,0.0,3544.928955078125,0.9325359463691713,1.0,0.0,3.0,1.0,0.0
18182280,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9483155608177184,0.4072883427143097,0.3669466376304626,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9803259372711182,0.4504294395446777,0.4265022277832031,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.962428867816925,0.424452006816864,0.2974200844764709,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8983397483825684,0.3521552085876465,0.3345182240009308,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7896325588226318,0.2366849482059478,1.0721206665039062,284.8944091796875,284.95001220703125,300.1390075683594,293.0265808105469,298.5873413085937,297.2879638671875,284.8963928222656,1.0,0.5469993948936462,0.8085103034973145,0.8085103034973145,1.0,1.0,-2.998739242553711,1.365679383277893,1.633059859275818,0.6889508962631226,0.8997738361358643,0.8997738361358643,0.0,115.28133392333984,142.0,57700.94921875,0.0,2122.596923828125,1.0,279.4570007324219,283.1173400878906,296.0541687011719,299.7896423339844,293.1499938964844,293.1499938964844,279.1499938964844,38206.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152142405509948,1.0,0.0,0.0,3.7653536796569824,3.765379428863525,9.460298997510108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.078125,0.0,1682.359619140625,1895.4371337890625,0.0,3544.928955078125,0.9325359463691713,1.0,0.0,3.0,1.0,0.0
18182340,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9183550477027892,0.4079724848270416,0.3678785562515259,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9549028873443604,0.4528585076332092,0.4291506707668304,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.93263578414917,0.4244939982891083,0.297717809677124,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8734288215637207,0.3530299365520477,0.3357362151145935,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.767219066619873,0.2365233749151229,1.0734065771102903,284.8890075683594,284.95001220703125,300.2152404785156,293.0351867675781,298.61798095703125,297.2802429199219,284.8907775878906,1.0,0.5548804402351379,0.8079239130020142,0.8079239130020142,1.0,1.0,-3.006409168243408,1.369246006011963,1.637163162231445,0.6909058094024658,0.8322955369949341,0.8322955369949341,0.0,126.19379425048828,160.0,57912.3359375,0.0,2191.892822265625,1.0,279.1584167480469,283.087158203125,296.04864501953125,299.811279296875,293.1499938964844,293.1499938964844,279.45001220703125,40859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920725405216217,1.0,0.0,0.0,3.521754741668701,3.521778345108032,8.275829372905719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.833984375,0.0,1430.19873046875,1895.4371337890625,0.0,3595.8515625,0.8814420700073242,1.0,0.0,3.0,1.0,0.0
18182400,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9183550477027892,0.4079724848270416,0.3678785562515259,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9549028873443604,0.4528585076332092,0.4291506707668304,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.93263578414917,0.4244939982891083,0.297717809677124,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8734288215637207,0.3530299365520477,0.3357362151145935,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.767219066619873,0.2365233749151229,1.0734065771102903,284.8890075683594,284.95001220703125,300.2152404785156,293.0351867675781,298.61798095703125,297.2802429199219,284.8907775878906,1.0,0.5548804402351379,0.8079239130020142,0.8079239130020142,1.0,1.0,-3.006409168243408,1.369246006011963,1.637163162231445,0.6909058094024658,0.8322955369949341,0.8322955369949341,0.0,126.19379425048828,160.0,57912.3359375,0.0,2191.892822265625,1.0,279.1584167480469,283.087158203125,296.04864501953125,299.811279296875,293.1499938964844,293.1499938964844,279.45001220703125,40859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920725405216217,1.0,0.0,0.0,3.521754741668701,3.521778345108032,8.275829372905719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.833984375,0.0,1430.19873046875,1895.4371337890625,0.0,3595.8515625,0.8814420700073242,1.0,0.0,3.0,1.0,0.0
18182460,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.892119824886322,0.4099491536617279,0.3699077665805816,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9269937872886658,0.4563320577144623,0.4327106177806854,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9037593007087708,0.4257102012634277,0.2987623512744903,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.850428581237793,0.354727953672409,0.3376668989658355,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7466863393783569,0.2369225025177002,1.0769734382629397,285.0107116699219,284.95001220703125,300.29119873046875,293.044189453125,298.6556396484375,297.2853088378906,285.0104675292969,1.0,0.5649667978286743,0.807212233543396,0.807212233543396,1.0,1.0,-3.020984172821045,1.3761296272277832,1.6448546648025513,0.6945512294769287,0.9361368417739868,0.9361368417739868,0.0,139.45091247558594,178.0,57510.87890625,0.0,2285.9931640625,1.0,279.4414367675781,283.2151184082031,296.0130310058594,299.6662292480469,293.1499938964844,293.1499938964844,279.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910356342792511,1.0,0.0,0.0,3.643001794815064,3.643025159835816,8.855478768055036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.212890625,0.0,1506.2264404296875,1895.4371337890625,0.0,3499.91064453125,0.9020527005195618,1.0,0.0,3.0,1.0,0.0
18182520,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.892119824886322,0.4099491536617279,0.3699077665805816,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9269937872886658,0.4563320577144623,0.4327106177806854,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9037593007087708,0.4257102012634277,0.2987623512744903,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.850428581237793,0.354727953672409,0.3376668989658355,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7466863393783569,0.2369225025177002,1.0769734382629397,285.0107116699219,284.95001220703125,300.29119873046875,293.044189453125,298.6556396484375,297.2853088378906,285.0104675292969,1.0,0.5649667978286743,0.807212233543396,0.807212233543396,1.0,1.0,-3.020984172821045,1.3761296272277832,1.6448546648025513,0.6945512294769287,0.9361368417739868,0.9361368417739868,0.0,139.45091247558594,178.0,57510.87890625,0.0,2285.9931640625,1.0,279.4414367675781,283.2151184082031,296.0130310058594,299.6662292480469,293.1499938964844,293.1499938964844,279.1499938964844,33432.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910356342792511,1.0,0.0,0.0,3.643001794815064,3.643025159835816,8.855478768055036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.212890625,0.0,1506.2264404296875,1895.4371337890625,0.0,3499.91064453125,0.9020527005195618,1.0,0.0,3.0,1.0,0.0
18182580,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8670220375061035,0.4106240570545196,0.3713958859443664,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8996993899345398,0.458925187587738,0.4359908103942871,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8777239322662354,0.4259513020515442,0.2995774447917938,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8284928798675537,0.355721116065979,0.3394097685813904,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7271930575370789,0.2368401139974594,1.0801972150802612,284.9162292480469,284.95001220703125,300.3668518066406,293.0537109375,298.6868896484375,297.2791442871094,284.9180603027344,1.0,0.5761400461196899,0.8065004944801331,0.8065004944801331,1.0,1.0,-3.033674716949463,1.3820682764053345,1.6516064405441284,0.6978626251220703,0.85638427734375,0.85638427734375,0.0,155.33502197265625,196.0,58354.703125,0.0,2391.100830078125,1.0,279.1577453613281,283.0970153808594,296.0752258300781,299.8509216308594,293.1499938964844,293.1499938964844,279.45001220703125,38346.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185481667518616,1.0,0.0,0.0,3.539669752120972,3.539693117141724,8.360240713045641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.056640625,0.0,1430.8758544921875,1895.4371337890625,0.0,3575.75390625,0.8829781413078308,1.0,0.0,3.0,1.0,0.0
18182640,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8670220375061035,0.4106240570545196,0.3713958859443664,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8996993899345398,0.458925187587738,0.4359908103942871,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8777239322662354,0.4259513020515442,0.2995774447917938,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8284928798675537,0.355721116065979,0.3394097685813904,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7271930575370789,0.2368401139974594,1.0801972150802612,284.9162292480469,284.95001220703125,300.3668518066406,293.0537109375,298.6868896484375,297.2791442871094,284.9180603027344,1.0,0.5761400461196899,0.8065004944801331,0.8065004944801331,1.0,1.0,-3.033674716949463,1.3820682764053345,1.6516064405441284,0.6978626251220703,0.85638427734375,0.85638427734375,0.0,155.33502197265625,196.0,58354.703125,0.0,2391.100830078125,1.0,279.1577453613281,283.0970153808594,296.0752258300781,299.8509216308594,293.1499938964844,293.1499938964844,279.45001220703125,38346.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185481667518616,1.0,0.0,0.0,3.539669752120972,3.539693117141724,8.360240713045641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.056640625,0.0,1430.8758544921875,1895.4371337890625,0.0,3575.75390625,0.8829781413078308,1.0,0.0,3.0,1.0,0.0
18182700,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8558461666107178,0.4113392233848572,0.3721020519733429,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8881914615631104,0.4604943692684173,0.437597393989563,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8660058379173279,0.4263638257980346,0.2999491095542907,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8185437321662903,0.3564106822013855,0.3402356207370758,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7181805372238159,0.2369076162576675,1.0815753936767578,285.0331726074219,284.95001220703125,300.4045104980469,293.0586853027344,298.704345703125,297.2794189453125,285.0355529785156,1.0,0.5818831920623779,0.8061445951461792,0.8061445951461792,1.0,1.0,-3.039546489715576,1.384827971458435,1.6547183990478516,0.6993037462234497,0.9422783851623536,0.9422783851623536,0.0,163.73854064941406,196.0,57759.9375,0.0,2445.495849609375,1.0,279.3992614746094,283.22369384765625,296.0285949707031,299.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,33490.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127411842346193,1.0,0.0,0.0,3.6037871837615967,3.6038103103637695,8.66585764924821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4443359375,0.0,1463.821044921875,1895.4371337890625,0.0,3522.025146484375,0.8948726058006287,1.0,0.0,3.0,1.0,0.0
18182760,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8463548421859741,0.4121632874011993,0.3731440603733063,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8782350420951843,0.4621764719486236,0.4394815862178802,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8559644818305969,0.4269063770771026,0.3005483150482178,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8095781803131104,0.357197105884552,0.3412792086601257,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7098397612571716,0.2370525747537613,1.08365797996521,285.022705078125,284.95001220703125,300.4420471191406,293.0638122558594,298.7225646972656,297.2812194824219,285.0211181640625,1.0,0.5878052115440369,0.8057258129119873,0.8057258129119873,1.0,1.0,-3.0475409030914307,1.388592004776001,1.6589488983154297,0.7013075947761536,0.9621841311454772,0.9621841311454772,0.0,172.07147216796875,199.0,58070.984375,0.0,2503.721435546875,1.0,279.4424133300781,283.2085876464844,296.04449462890625,299.73223876953125,293.1499938964844,293.1499938964844,279.1499938964844,32555.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110971093177797,1.0,0.0,0.0,3.687700271606445,3.687724113464356,9.074120157492872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4453125,0.0,1549.4765625,1895.4371337890625,0.0,3506.78271484375,0.9111925363540648,1.0,0.0,3.0,1.0,0.0
