time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8344900012016296,0.4124590754508972,0.3741368651390075,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8662460446357727,0.4645457863807678,0.4423920810222626,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8434690237045288,0.4268946051597595,0.3010687232017517,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7977067828178406,0.3579624593257904,0.3426454961299896,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6984368562698364,0.2367718517780304,1.0852100849151611,284.90631103515625,284.95001220703125,300.5167541503906,293.0746765136719,298.7520446777344,297.27276611328125,284.9083251953125,1.0,0.5951904058456421,0.8048882484436035,0.8048882484436035,1.0,1.0,-3.056379795074463,1.3926392793655396,1.6637405157089231,0.7036245465278625,0.8675755262374878,0.8675755262374878,0.0,183.516845703125,187.0,58956.28125,0.0,2580.0693359375,1.0,279.15728759765625,283.0716247558594,296.1029968261719,299.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38212.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207075238227844,1.0,0.0,0.0,3.598334550857544,3.598358392715454,8.639653970021755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.66650390625,0.0,1492.7647705078125,1895.4371337890625,0.0,3595.686279296875,0.8956823348999023,1.0,0.0,3.0,1.0,0.0
18182880,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8344900012016296,0.4124590754508972,0.3741368651390075,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8662460446357727,0.4645457863807678,0.4423920810222626,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8434690237045288,0.4268946051597595,0.3010687232017517,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7977067828178406,0.3579624593257904,0.3426454961299896,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6984368562698364,0.2367718517780304,1.0852100849151611,284.90631103515625,284.95001220703125,300.5167541503906,293.0746765136719,298.7520446777344,297.27276611328125,284.9083251953125,1.0,0.5951904058456421,0.8048882484436035,0.8048882484436035,1.0,1.0,-3.056379795074463,1.3926392793655396,1.6637405157089231,0.7036245465278625,0.8675755262374878,0.8675755262374878,0.0,183.516845703125,187.0,58956.28125,0.0,2580.0693359375,1.0,279.15728759765625,283.0716247558594,296.1029968261719,299.91943359375,293.1499938964844,293.1499938964844,279.45001220703125,38212.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207075238227844,1.0,0.0,0.0,3.598334550857544,3.598358392715454,8.639653970021755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.66650390625,0.0,1492.7647705078125,1895.4371337890625,0.0,3595.686279296875,0.8956823348999023,1.0,0.0,3.0,1.0,0.0
18182940,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8344890475273132,0.4138514995574951,0.375100702047348,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8673058152198792,0.467740535736084,0.4451606869697571,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8431554436683655,0.4277776777744293,0.3014918267726898,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7979018092155457,0.3593555688858032,0.3437743484973907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6978002786636353,0.2369081526994705,1.0852184295654297,285.01727294921875,284.95001220703125,300.5909118652344,293.0863342285156,298.7869567871094,297.2747497558594,285.0155639648437,1.0,0.5960614085197449,0.804050624370575,0.804050624370575,1.0,1.0,-3.062739133834839,1.3955267667770386,1.6672123670578003,0.7051292657852173,0.9720615148544312,0.9720615148544312,0.0,184.4069061279297,175.0,58504.515625,0.0,2596.90087890625,1.0,279.44293212890625,283.1901550292969,296.06744384765625,299.78619384765625,293.1499938964844,293.1499938964844,279.1499938964844,32810.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132728576660156,1.0,0.0,0.0,3.7340049743652335,3.734029293060303,9.303429919782502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.759765625,0.0,1604.2415771484375,1895.4371337890625,0.0,3526.9521484375,0.9217166900634766,1.0,0.0,3.0,1.0,0.0
18183000,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8344890475273132,0.4138514995574951,0.375100702047348,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8673058152198792,0.467740535736084,0.4451606869697571,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8431554436683655,0.4277776777744293,0.3014918267726898,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7979018092155457,0.3593555688858032,0.3437743484973907,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6978002786636353,0.2369081526994705,1.0852184295654297,285.01727294921875,284.95001220703125,300.5909118652344,293.0863342285156,298.7869567871094,297.2747497558594,285.0155639648437,1.0,0.5960614085197449,0.804050624370575,0.804050624370575,1.0,1.0,-3.062739133834839,1.3955267667770386,1.6672123670578003,0.7051292657852173,0.9720615148544312,0.9720615148544312,0.0,184.4069061279297,175.0,58504.515625,0.0,2596.90087890625,1.0,279.44293212890625,283.1901550292969,296.06744384765625,299.78619384765625,293.1499938964844,293.1499938964844,279.1499938964844,32810.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132728576660156,1.0,0.0,0.0,3.7340049743652335,3.734029293060303,9.303429919782502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.759765625,0.0,1604.2415771484375,1895.4371337890625,0.0,3526.9521484375,0.9217166900634766,1.0,0.0,3.0,1.0,0.0
18183060,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8398664593696594,0.4141499698162079,0.3754868507385254,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8745351433753967,0.470178872346878,0.447494238615036,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8484942317008972,0.4278414845466614,0.3015883564949035,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8038575649261475,0.3601714670658111,0.3445432782173157,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7023481726646423,0.2366955727338791,1.0839924812316897,284.8988037109375,284.95001220703125,300.66436767578125,293.0989685058594,298.8164978027344,297.2677001953125,284.9010009765625,1.0,0.593590497970581,0.8032324314117432,0.8032324314117432,1.0,1.0,-3.065584897994995,1.3966985940933228,1.668886423110962,0.7058541178703308,0.8713362812995911,0.8713362812995911,0.0,179.83163452148438,163.0,59289.33984375,0.0,2578.433837890625,1.0,279.1570129394531,283.0535888671875,296.1243896484375,299.963623046875,293.1499938964844,293.1499938964844,279.45001220703125,38528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922248899936676,1.0,0.0,0.0,3.634683132171631,3.634707450866699,8.815083560875792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2744140625,0.0,1535.032470703125,1895.4371337890625,0.0,3609.89794921875,0.903963565826416,1.0,0.0,3.0,1.0,0.0
18183120,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8398664593696594,0.4141499698162079,0.3754868507385254,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8745351433753967,0.470178872346878,0.447494238615036,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8484942317008972,0.4278414845466614,0.3015883564949035,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8038575649261475,0.3601714670658111,0.3445432782173157,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7023481726646423,0.2366955727338791,1.0839924812316897,284.8988037109375,284.95001220703125,300.66436767578125,293.0989685058594,298.8164978027344,297.2677001953125,284.9010009765625,1.0,0.593590497970581,0.8032324314117432,0.8032324314117432,1.0,1.0,-3.065584897994995,1.3966985940933228,1.668886423110962,0.7058541178703308,0.8713362812995911,0.8713362812995911,0.0,179.83163452148438,163.0,59289.33984375,0.0,2578.433837890625,1.0,279.1570129394531,283.0535888671875,296.1243896484375,299.963623046875,293.1499938964844,293.1499938964844,279.45001220703125,38528.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922248899936676,1.0,0.0,0.0,3.634683132171631,3.634707450866699,8.815083560875792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.2744140625,0.0,1535.032470703125,1895.4371337890625,0.0,3609.89794921875,0.903963565826416,1.0,0.0,3.0,1.0,0.0
18183180,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8486856818199158,0.4154430627822876,0.3760326504707336,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8853956460952759,0.4731173813343048,0.4496833086013794,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8573513627052307,0.4287424683570862,0.3017751574516296,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.812895655632019,0.3614997863769531,0.3452792465686798,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7098832726478577,0.2369313538074493,1.082901954650879,285.0209045410156,284.95001220703125,300.7284240722656,293.1109313964844,298.8474426269531,297.2709350585937,285.0191955566406,1.0,0.5898140072822571,0.8025124669075012,0.8025124669075012,1.0,1.0,-3.068662643432617,1.39804208278656,1.670620679855347,0.7064621448516846,0.9751431345939636,0.9751431345939636,0.0,172.7463836669922,163.0,58705.4609375,0.0,2547.24853515625,1.0,279.43896484375,283.1843566894531,296.0840148925781,299.8088073730469,293.1499938964844,293.1499938964844,279.45001220703125,32953.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142275452613832,1.0,0.0,0.0,3.7480647563934326,3.74808931350708,9.373623015562772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.919921875,0.0,1621.62451171875,1895.4371337890625,0.0,3535.79443359375,0.925119936466217,1.0,0.0,3.0,1.0,0.0
18183240,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8502402305603027,0.4156192541122436,0.3761672675609588,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8872483372688293,0.4735265374183655,0.4500335156917572,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8589158058166504,0.4288761019706726,0.3018432259559631,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8143981695175171,0.3616916537284851,0.3454212546348572,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7111750841140747,0.236977070569992,1.0828973054885864,285.0160217285156,284.95001220703125,300.7370910644531,293.1126403808594,298.8516540527344,297.2714538574219,285.01446533203125,1.0,0.5892473459243774,0.8024142384529114,0.8024142384529114,1.0,1.0,-3.069492816925049,1.3984200954437256,1.6710728406906128,0.7066633701324463,0.9773498773574828,0.9773498773574828,0.0,171.60133361816406,151.0,58758.40234375,0.0,2542.8349609375,1.0,279.4431457519531,283.17938232421875,296.0905456542969,299.82537841796875,293.1499938964844,293.1499938964844,279.1499938964844,33025.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141250252723694,1.0,0.0,0.0,3.760973930358887,3.760998487472534,9.43830343658192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.166015625,0.0,1637.240966796875,1895.4371337890625,0.0,3534.84521484375,0.9279666543006896,1.0,0.0,3.0,1.0,0.0
18183300,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.856838047504425,0.4158947765827179,0.3765209019184112,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8951288461685181,0.4748957753181457,0.4513462781906128,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8655996322631836,0.4290711581707001,0.3020119667053222,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.820670485496521,0.3622312843799591,0.3459059000015259,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7164963483810425,0.2369984537363052,1.08259379863739,284.8780212402344,284.95001220703125,300.7731628417969,293.11993408203125,298.8670959472656,297.2697448730469,284.8737487792969,1.0,0.586717426776886,0.8020051717758179,0.8020051717758179,1.0,1.0,-3.071922779083252,1.399489402770996,1.672433376312256,0.707284152507782,0.8855274319648743,0.8855274319648743,0.0,166.7877655029297,151.0,59778.44921875,0.0,2522.236328125,1.0,279.1951599121094,283.0209350585937,296.1539306640625,300.0590515136719,293.1499938964844,293.1499938964844,279.1499938964844,36838.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205502271652222,1.0,0.0,0.0,3.742604970932007,3.742630004882813,9.346333627036074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5771484375,0.0,1645.0911865234375,1895.4371337890625,0.0,3594.235595703125,0.924573004245758,1.0,0.0,3.0,1.0,0.0
18183360,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8633037805557251,0.4159528017044067,0.3764159083366394,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.902918577194214,0.4760932922363281,0.4523034393787384,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8722092509269714,0.4290688633918762,0.3018932044506073,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8267470002174377,0.3626199662685394,0.3461089730262756,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7215177416801453,0.2369052767753601,1.0813993215560913,284.89715576171875,284.95001220703125,300.8089904785156,293.12750244140625,298.8812255859375,297.26580810546875,284.8995056152344,1.0,0.5838675498962402,0.8016376495361328,0.8016376495361328,1.0,1.0,-3.071615219116211,1.3992550373077393,1.6723603010177612,0.7071786522865295,0.8755662441253662,0.8755662441253662,0.0,162.03489685058594,139.0,59547.69921875,0.0,2496.745361328125,1.0,279.1570129394531,283.0427551269531,296.1507873535156,300.0056457519531,293.1499938964844,293.1499938964844,279.45001220703125,38608.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922640323638916,1.0,0.0,0.0,3.660409927368164,3.660434484481812,8.940313023231283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2919921875,0.0,1564.357177734375,1895.4371337890625,0.0,3613.5048828125,0.9097169637680054,1.0,0.0,3.0,1.0,0.0
18183420,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.881018340587616,0.4174259901046753,0.3769976496696472,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9249337315559388,0.4795530140399933,0.4548397362232208,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8900914192199707,0.4302040934562683,0.3021399974822998,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8427403569221497,0.3642309308052063,0.3469664752483368,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.734536349773407,0.2373013496398925,1.080326795578003,285.01837158203125,284.95001220703125,300.8800048828125,293.1437072753906,298.91607666015625,297.2704162597656,285.0168762207031,1.0,0.5779057145118713,0.8009027242660522,0.8009027242660522,1.0,1.0,-3.0753934383392334,1.4009335041046145,1.6744598150253296,0.7079434990882874,0.9847139716148376,0.9847139716148376,0.0,151.05075073242188,127.0,59005.171875,0.0,2446.274169921875,1.0,279.4433288574219,283.172607421875,296.1205139160156,299.8700866699219,293.1499938964844,293.1499938964844,279.1499938964844,33078.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914309024810791,1.0,0.0,0.0,3.783725738525391,3.783750534057617,9.55284122028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2255859375,0.0,1664.4395751953125,1895.4371337890625,0.0,3536.549072265625,0.9331554174423218,1.0,0.0,3.0,1.0,0.0
18183480,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.881018340587616,0.4174259901046753,0.3769976496696472,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9249337315559388,0.4795530140399933,0.4548397362232208,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8900914192199707,0.4302040934562683,0.3021399974822998,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8427403569221497,0.3642309308052063,0.3469664752483368,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.734536349773407,0.2373013496398925,1.080326795578003,285.01837158203125,284.95001220703125,300.8800048828125,293.1437072753906,298.91607666015625,297.2704162597656,285.0168762207031,1.0,0.5779057145118713,0.8009027242660522,0.8009027242660522,1.0,1.0,-3.0753934383392334,1.4009335041046145,1.6744598150253296,0.7079434990882874,0.9847139716148376,0.9847139716148376,0.0,151.05075073242188,127.0,59005.171875,0.0,2446.274169921875,1.0,279.4433288574219,283.172607421875,296.1205139160156,299.8700866699219,293.1499938964844,293.1499938964844,279.1499938964844,33078.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914309024810791,1.0,0.0,0.0,3.783725738525391,3.783750534057617,9.55284122028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2255859375,0.0,1664.4395751953125,1895.4371337890625,0.0,3536.549072265625,0.9331554174423218,1.0,0.0,3.0,1.0,0.0
18183540,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.901576817035675,0.4176868200302124,0.3771590292453766,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9507217407226562,0.4821847081184387,0.45712810754776,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9112111926078796,0.4304574131965637,0.3021998703479767,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617354035377502,0.3652136027812958,0.3476593792438507,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7498196363449097,0.2373166680335998,1.078977108001709,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.9450378417969,297.2652282714844,284.8983154296875,1.0,0.5716174840927124,0.8001677393913269,0.8001677393913269,1.0,1.0,-3.077629566192627,1.4018340110778809,1.6757956743240356,0.708475649356842,0.8811529874801636,0.8811529874801636,0.0,139.98191833496094,115.0,59837.296875,0.0,2392.35009765625,1.0,279.1564025878906,283.0323181152344,296.18438720703125,300.05645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227761030197144,1.0,0.0,0.0,3.687409400939941,3.687434196472168,9.072688271771768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4453125,0.0,1594.9248046875,1895.4371337890625,0.0,3614.755859375,0.9156005382537842,1.0,0.0,3.0,1.0,0.0
18183600,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.901576817035675,0.4176868200302124,0.3771590292453766,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9507217407226562,0.4821847081184387,0.45712810754776,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9112111926078796,0.4304574131965637,0.3021998703479767,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617354035377502,0.3652136027812958,0.3476593792438507,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7498196363449097,0.2373166680335998,1.078977108001709,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.9450378417969,297.2652282714844,284.8983154296875,1.0,0.5716174840927124,0.8001677393913269,0.8001677393913269,1.0,1.0,-3.077629566192627,1.4018340110778809,1.6757956743240356,0.708475649356842,0.8811529874801636,0.8811529874801636,0.0,139.98191833496094,115.0,59837.296875,0.0,2392.35009765625,1.0,279.1564025878906,283.0323181152344,296.18438720703125,300.05645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227761030197144,1.0,0.0,0.0,3.687409400939941,3.687434196472168,9.072688271771768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4453125,0.0,1594.9248046875,1895.4371337890625,0.0,3614.755859375,0.9156005382537842,1.0,0.0,3.0,1.0,0.0
18183660,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9305511713027954,0.4190333485603332,0.3775877654552459,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9794059991836548,0.4857059717178345,0.459682285785675,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9411844611167908,0.4316422045230865,0.3024527430534363,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8869855403900146,0.3668675124645233,0.3485210835933685,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7703769207000732,0.2377869337797165,1.0780829191207886,285.0212097167969,284.95001220703125,301.0203552246094,293.18084716796875,298.9797058105469,297.2700500488281,285.019775390625,1.0,0.5651219487190247,0.7994475960731506,0.7994475960731506,1.0,1.0,-3.0814716815948486,1.403548002243042,1.6779236793518066,0.7092370986938477,0.9937069416046144,0.9937069416046144,0.0,128.1790313720703,103.0,59290.3125,0.0,2337.46044921875,1.0,279.4435119628906,283.1664428710937,296.1572265625,299.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,33105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143452644348145,1.0,0.0,0.0,3.8084194660186768,3.8084444999694815,9.677937669039238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.826171875,0.0,1694.068359375,1895.4371337890625,0.0,3536.884765625,0.9387672543525696,1.0,0.0,3.0,1.0,0.0
18183720,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9305511713027954,0.4190333485603332,0.3775877654552459,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9794059991836548,0.4857059717178345,0.459682285785675,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9411844611167908,0.4316422045230865,0.3024527430534363,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8869855403900146,0.3668675124645233,0.3485210835933685,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7703769207000732,0.2377869337797165,1.0780829191207886,285.0212097167969,284.95001220703125,301.0203552246094,293.18084716796875,298.9797058105469,297.2700500488281,285.019775390625,1.0,0.5651219487190247,0.7994475960731506,0.7994475960731506,1.0,1.0,-3.0814716815948486,1.403548002243042,1.6779236793518066,0.7092370986938477,0.9937069416046144,0.9937069416046144,0.0,128.1790313720703,103.0,59290.3125,0.0,2337.46044921875,1.0,279.4435119628906,283.1664428710937,296.1572265625,299.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,33105.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143452644348145,1.0,0.0,0.0,3.8084194660186768,3.8084444999694815,9.677937669039238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.826171875,0.0,1694.068359375,1895.4371337890625,0.0,3536.884765625,0.9387672543525696,1.0,0.0,3.0,1.0,0.0
18183780,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9601950645446776,0.4191271662712097,0.3776663541793823,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.4885240197181701,0.4571592509746551,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9698335528373718,0.4319033026695251,0.3025670349597931,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9142013788223268,0.3678510785102844,0.3492791652679443,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7924692034721375,0.2378382980823516,1.077185034751892,284.891845703125,284.95001220703125,301.09228515625,293.2025756835937,299.009521484375,297.2654724121094,284.8931579589844,1.0,0.5581589341163635,0.7987275123596191,0.7987275123596191,1.0,1.0,-3.0767860412597656,1.401012659072876,1.6757735013961792,0.7084954380989075,0.8861387968063354,0.8861387968063354,0.0,117.8306655883789,121.0,60101.41015625,0.0,2275.78759765625,1.0,279.1562194824219,283.0191345214844,296.2253112792969,300.1166687011719,293.1499938964844,293.1499938964844,279.45001220703125,38580.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227303862571716,1.0,0.0,0.0,3.717470407485962,3.717495679855346,9.22121898838668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.306640625,0.0,1629.19775390625,1895.4371337890625,0.0,3614.33447265625,0.9221591949462892,1.0,0.0,3.0,1.0,0.0
18183840,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9601950645446776,0.4191271662712097,0.3776663541793823,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.4885240197181701,0.4571592509746551,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9698335528373718,0.4319033026695251,0.3025670349597931,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9142013788223268,0.3678510785102844,0.3492791652679443,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7924692034721375,0.2378382980823516,1.077185034751892,284.891845703125,284.95001220703125,301.09228515625,293.2025756835937,299.009521484375,297.2654724121094,284.8931579589844,1.0,0.5581589341163635,0.7987275123596191,0.7987275123596191,1.0,1.0,-3.0767860412597656,1.401012659072876,1.6757735013961792,0.7084954380989075,0.8861387968063354,0.8861387968063354,0.0,117.8306655883789,121.0,60101.41015625,0.0,2275.78759765625,1.0,279.1562194824219,283.0191345214844,296.2253112792969,300.1166687011719,293.1499938964844,293.1499938964844,279.45001220703125,38580.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227303862571716,1.0,0.0,0.0,3.717470407485962,3.717495679855346,9.22121898838668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.306640625,0.0,1629.19775390625,1895.4371337890625,0.0,3614.33447265625,0.9221591949462892,1.0,0.0,3.0,1.0,0.0
18183900,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9623751044273376,0.4195767939090729,0.3777504861354828,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.49094358086586,0.4542759656906128,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.971931219100952,0.4323584139347076,0.3026773333549499,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9168715476989746,0.3685686588287353,0.3497423827648163,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7941936254501343,0.2380019873380661,1.0771909952163696,285.02154541015625,284.95001220703125,301.12872314453125,293.2142028808594,299.0286865234375,297.2701110839844,285.0253601074219,1.0,0.5581939816474915,0.798367440700531,0.798367440700531,1.0,1.0,-3.075834035873413,1.4006036520004272,1.6752303838729858,0.7075821757316589,0.973868489265442,0.973868489265442,0.0,117.05209350585938,121.0,59249.95703125,0.0,2268.700927734375,1.0,279.4035949707031,283.1654052734375,296.1802673339844,299.90869140625,293.1499938964844,293.1499938964844,279.45001220703125,34354.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916287899017334,1.0,0.0,0.0,3.756373405456543,3.7563979625701904,9.415226713826996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.6357421875,0.0,1642.091552734375,1895.4371337890625,0.0,3554.8623046875,0.929748237133026,1.0,0.0,3.0,1.0,0.0
18183960,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9608924984931946,0.4202746748924255,0.3783497810363769,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.4934081137180328,0.4570316672325134,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9705079197883606,0.4330442547798157,0.3031307160854339,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9155764579772948,0.369464635848999,0.350565105676651,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7928725481033325,0.2383065372705459,1.0784822702407837,285.0228881835937,284.95001220703125,301.1654663085937,293.22625732421875,299.049072265625,297.2764892578125,285.0220947265625,1.0,0.5599444508552551,0.7980329990386963,0.7980329990386963,1.0,1.0,-3.082939624786377,1.4039802551269531,1.6789592504501345,0.709196925163269,0.9999961256980896,0.9999961256980896,0.0,118.00151824951172,139.0,59524.1953125,0.0,2286.6494140625,1.0,279.44354248046875,283.1612243652344,296.2005310058594,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,33217.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91384756565094,1.0,0.0,0.0,3.82809066772461,3.828115940093994,9.778171943253255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.0400390625,0.0,1718.637939453125,1895.4371337890625,0.0,3532.27587890625,0.94339781999588,1.0,0.0,3.0,1.0,0.0
18184020,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9424911141395568,0.4202318489551544,0.3789143860340118,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9932252168655396,0.4956574141979217,0.4693885147571563,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9531033635139464,0.4333038330078125,0.3037199378013611,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8990586400032043,0.3704324662685394,0.351958155632019,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7787647247314453,0.2383517175912857,1.0806937217712402,284.9057006835937,284.95001220703125,301.2395935058594,293.25164794921875,299.07928466796875,297.2692565917969,284.9069519042969,1.0,0.5671029090881348,0.7973641157150269,0.7973641157150269,1.0,1.0,-3.102403163909912,1.4131392240524292,1.6892640590667725,0.7143377065658569,0.9055532217025756,0.9055532217025756,0.0,125.24213409423828,157.0,60771.11328125,0.0,2361.5849609375,1.0,279.1568908691406,283.0172424316406,296.27587890625,300.19854736328125,293.1499938964844,293.1499938964844,278.8500061035156,37761.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922494888305664,1.0,0.0,0.0,3.761727094650269,3.761752605438232,9.442084092370352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.181640625,0.0,1674.644775390625,1895.4371337890625,0.0,3612.16455078125,0.9316256642341614,1.0,0.0,3.0,1.0,0.0
18184080,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9424911141395568,0.4202318489551544,0.3789143860340118,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9932252168655396,0.4956574141979217,0.4693885147571563,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9531033635139464,0.4333038330078125,0.3037199378013611,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8990586400032043,0.3704324662685394,0.351958155632019,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7787647247314453,0.2383517175912857,1.0806937217712402,284.9057006835937,284.95001220703125,301.2395935058594,293.25164794921875,299.07928466796875,297.2692565917969,284.9069519042969,1.0,0.5671029090881348,0.7973641157150269,0.7973641157150269,1.0,1.0,-3.102403163909912,1.4131392240524292,1.6892640590667725,0.7143377065658569,0.9055532217025756,0.9055532217025756,0.0,125.24213409423828,157.0,60771.11328125,0.0,2361.5849609375,1.0,279.1568908691406,283.0172424316406,296.27587890625,300.19854736328125,293.1499938964844,293.1499938964844,278.8500061035156,37761.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922494888305664,1.0,0.0,0.0,3.761727094650269,3.761752605438232,9.442084092370352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.181640625,0.0,1674.644775390625,1895.4371337890625,0.0,3612.16455078125,0.9316256642341614,1.0,0.0,3.0,1.0,0.0
18184140,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.908353328704834,0.419841855764389,0.3790211379528045,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9665675759315492,0.497436910867691,0.4714034497737884,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9189995527267456,0.4332534372806549,0.304048478603363,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8709323406219482,0.3711006045341491,0.3531017899513244,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.754451334476471,0.2380714416503906,1.0820198059082031,284.8930969238281,284.95001220703125,301.3144226074219,293.2784729003906,299.1077575683594,297.2586975097656,284.8949279785156,1.0,0.5761526823043823,0.7966952919960022,0.7966952919960022,1.0,1.0,-3.1094446182250977,1.4164046049118042,1.693040132522583,0.7158889770507812,0.8383308053016663,0.8383308053016663,0.0,138.7681121826172,175.0,61070.62109375,0.0,2445.611083984375,1.0,278.8580322265625,282.9802551269531,296.2906799316406,300.24969482421875,293.1499938964844,293.1499938964844,279.1499938964844,40511.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276852011680604,1.0,0.0,0.0,3.539273977279663,3.539297580718994,8.358371132999309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3984375,0.0,1446.16845703125,1895.4371337890625,0.0,3659.9052734375,0.8848795294761658,1.0,0.0,3.0,1.0,0.0
18184200,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.908353328704834,0.419841855764389,0.3790211379528045,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9665675759315492,0.497436910867691,0.4714034497737884,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9189995527267456,0.4332534372806549,0.304048478603363,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8709323406219482,0.3711006045341491,0.3531017899513244,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.754451334476471,0.2380714416503906,1.0820198059082031,284.8930969238281,284.95001220703125,301.3144226074219,293.2784729003906,299.1077575683594,297.2586975097656,284.8949279785156,1.0,0.5761526823043823,0.7966952919960022,0.7966952919960022,1.0,1.0,-3.1094446182250977,1.4164046049118042,1.693040132522583,0.7158889770507812,0.8383308053016663,0.8383308053016663,0.0,138.7681121826172,175.0,61070.62109375,0.0,2445.611083984375,1.0,278.8580322265625,282.9802551269531,296.2906799316406,300.24969482421875,293.1499938964844,293.1499938964844,279.1499938964844,40511.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276852011680604,1.0,0.0,0.0,3.539273977279663,3.539297580718994,8.358371132999309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3984375,0.0,1446.16845703125,1895.4371337890625,0.0,3659.9052734375,0.8848795294761658,1.0,0.0,3.0,1.0,0.0
18184260,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8824111819267273,0.4208104312419891,0.3801835775375366,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.939068078994751,0.5007084012031555,0.4747632145881653,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8918779492378235,0.4343563616275787,0.3050622642040252,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8478161692619324,0.3726012706756592,0.3549069762229919,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7347138524055481,0.2383274883031845,1.0852676630020142,285.0113525390625,284.95001220703125,301.3896179199219,293.3064880371094,299.1441345214844,297.2621765136719,285.0110778808594,1.0,0.5866018533706665,0.7957196831703186,0.7957196831703186,1.0,1.0,-3.122166633605957,1.422325849533081,1.6998409032821655,0.7188702821731567,0.9415592551231384,0.9415592551231384,0.0,153.6292724609375,193.0,60726.75390625,0.0,2548.927001953125,1.0,279.1416015625,283.1064453125,296.2764892578125,300.1290588378906,293.1499938964844,293.1499938964844,278.8500061035156,33417.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176856279373168,1.0,0.0,0.0,3.661309957504273,3.661333560943604,8.944709861680167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.5810546875,0.0,1526.4044189453125,1895.4371337890625,0.0,3567.78466796875,0.9061535596847534,1.0,0.0,3.0,1.0,0.0
18184320,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8824111819267273,0.4208104312419891,0.3801835775375366,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.939068078994751,0.5007084012031555,0.4747632145881653,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8918779492378235,0.4343563616275787,0.3050622642040252,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8478161692619324,0.3726012706756592,0.3549069762229919,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7347138524055481,0.2383274883031845,1.0852676630020142,285.0113525390625,284.95001220703125,301.3896179199219,293.3064880371094,299.1441345214844,297.2621765136719,285.0110778808594,1.0,0.5866018533706665,0.7957196831703186,0.7957196831703186,1.0,1.0,-3.122166633605957,1.422325849533081,1.6998409032821655,0.7188702821731567,0.9415592551231384,0.9415592551231384,0.0,153.6292724609375,193.0,60726.75390625,0.0,2548.927001953125,1.0,279.1416015625,283.1064453125,296.2764892578125,300.1290588378906,293.1499938964844,293.1499938964844,278.8500061035156,33417.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176856279373168,1.0,0.0,0.0,3.661309957504273,3.661333560943604,8.944709861680167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.5810546875,0.0,1526.4044189453125,1895.4371337890625,0.0,3567.78466796875,0.9061535596847534,1.0,0.0,3.0,1.0,0.0
18184380,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8593762516975403,0.4204818606376648,0.3808092772960663,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9125913381576538,0.503038227558136,0.4778093993663788,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8685440421104431,0.4344728589057922,0.3058036267757416,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8277720212936401,0.3733443915843963,0.3564343452453613,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7171084880828857,0.238119825720787,1.087980031967163,284.9155578613281,284.95001220703125,301.4619140625,293.3343200683594,299.1741638183594,297.2567443847656,284.9176025390625,1.0,0.5972540974617004,0.7947831153869629,0.7947831153869629,1.0,1.0,-3.1325783729553223,1.42710280418396,1.705475687980652,0.7214348912239075,0.8624593615531921,0.8624593615531921,0.0,169.74942016601562,193.0,61634.4609375,0.0,2655.235107421875,1.0,278.8587646484375,282.9877319335937,296.3541259765625,300.33697509765625,293.1499938964844,293.1499938964844,278.8500061035156,38274.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250906109809875,1.0,0.0,0.0,3.566704034805298,3.566727638244629,8.488431717523781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.84375,0.0,1459.0892333984375,1895.4371337890625,0.0,3636.061767578125,0.8888917565345764,1.0,0.0,3.0,1.0,0.0
18184440,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8584606647491455,0.4204704761505127,0.3808159530162811,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9115580916404724,0.5031382441520691,0.477922648191452,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8676148653030396,0.4344789087772369,0.3058225214481354,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.826971173286438,0.3733752071857452,0.3564856350421905,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7163708209991455,0.2381094098091125,1.0880509614944458,284.9176025390625,284.95001220703125,301.4649353027344,293.33551025390625,299.1754455566406,297.25653076171875,284.9192199707031,1.0,0.597697913646698,0.794744074344635,0.794744074344635,1.0,1.0,-3.13289213180542,1.427245020866394,1.7056469917297363,0.7215057611465454,0.8629248142242432,0.8629248142242432,0.0,170.4529571533203,211.0,61643.44140625,0.0,2659.613525390625,1.0,278.8575744628906,282.98883056640625,296.353759765625,300.334716796875,293.1499938964844,293.1499938964844,279.1499938964844,38136.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250891804695128,1.0,0.0,0.0,3.565586805343628,3.565610408782959,8.483114584123541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.8173828125,0.0,1456.8853759765625,1895.4371337890625,0.0,3636.048095703125,0.8885356187820435,1.0,0.0,3.0,1.0,0.0
18184500,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8480004072189331,0.4206822216510772,0.3810783922672272,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9002020955085754,0.5046725273132324,0.4794894158840179,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8569602370262146,0.4348435997962951,0.3061684370040893,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.817625105381012,0.3739718496799469,0.3572299182415008,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.707405149936676,0.2381163984537124,1.089214324951172,285.0340881347656,284.95001220703125,301.5025329589844,293.3503112792969,299.1928405761719,297.2568664550781,285.0364685058594,1.0,0.6033026576042175,0.7942562699317932,0.7942562699317932,1.0,1.0,-3.1377954483032227,1.4295018911361694,1.7082935571670532,0.7226120233535767,0.948852837085724,0.948852837085724,0.0,179.15040588378906,211.0,61050.5546875,0.0,2715.8583984375,1.0,279.100341796875,283.11651611328125,296.3191223144531,300.1537780761719,293.1499938964844,293.1499938964844,279.1499938964844,33502.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192901253700256,1.0,0.0,0.0,3.627651691436768,3.62767505645752,8.781009910308057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7236328125,0.0,1489.8778076171875,1895.4371337890625,0.0,3582.605712890625,0.9002687335014343,1.0,0.0,3.0,1.0,0.0
18184560,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8391423225402832,0.4210280776023865,0.381693959236145,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.890726625919342,0.5063279271125793,0.4813571870326996,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8478989601135254,0.4353413879871368,0.3067435026168823,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.809237003326416,0.3746708035469055,0.3581997752189636,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.699216365814209,0.2382032871246338,1.091077446937561,285.0221862792969,284.95001220703125,301.5400390625,293.365234375,299.21099853515625,297.2586669921875,285.02069091796875,1.0,0.6090478897094727,0.7937636375427246,0.7937636375427246,1.0,1.0,-3.1448769569396973,1.4327963590621948,1.712080478668213,0.724306583404541,0.9678996205329896,0.9678996205329896,0.0,187.68751525878903,199.0,61399.25390625,0.0,2775.794921875,1.0,279.1425476074219,283.10064697265625,296.34521484375,300.2398376464844,293.1499938964844,293.1499938964844,278.8500061035156,32634.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917598843574524,1.0,0.0,0.0,3.709775686264038,3.709799528121948,9.183084443975532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.6708984375,0.0,1575.0972900390625,1895.4371337890625,0.0,3566.98291015625,0.9162317514419556,1.0,0.0,3.0,1.0,0.0
18184620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8340091705322266,0.4203443825244903,0.3815828263759613,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864630460739136,0.5085781216621399,0.483916699886322,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8429371118545532,0.4352438151836395,0.3070169985294342,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8046965003013611,0.375247448682785,0.3591398298740387,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6944162845611572,0.2378280013799667,1.0909875631332395,284.9063720703125,284.95001220703125,301.6146240234375,293.3954467773437,299.2410583496094,297.251708984375,284.9081420898437,1.0,0.6116939187049866,0.7927782535552979,0.7927782535552979,1.0,1.0,-3.149188041687012,1.4346063137054443,1.7145817279815674,0.725378692150116,0.8734729290008545,0.8734729290008545,0.0,192.72021484375,187.0,62311.48828125,0.0,2811.513671875,1.0,278.8571472167969,282.9647216796875,296.419189453125,300.4466857910156,293.1499938964844,293.1499938964844,279.1499938964844,38104.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261661767959596,1.0,0.0,0.0,3.624387502670288,3.624411582946777,8.765214261075016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5712890625,0.0,1520.4947509765625,1895.4371337890625,0.0,3645.950927734375,0.9013757705688475,1.0,0.0,3.0,1.0,0.0
