time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8340091705322266,0.4203443825244903,0.3815828263759613,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8864630460739136,0.5085781216621399,0.483916699886322,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8429371118545532,0.4352438151836395,0.3070169985294342,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8046965003013611,0.375247448682785,0.3591398298740387,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6944162845611572,0.2378280013799667,1.0909875631332395,284.9063720703125,284.95001220703125,301.6146240234375,293.3954467773437,299.2410583496094,297.251708984375,284.9081420898437,1.0,0.6116939187049866,0.7927782535552979,0.7927782535552979,1.0,1.0,-3.149188041687012,1.4346063137054443,1.7145817279815674,0.725378692150116,0.8734729290008545,0.8734729290008545,0.0,192.72021484375,187.0,62311.48828125,0.0,2811.513671875,1.0,278.8571472167969,282.9647216796875,296.419189453125,300.4466857910156,293.1499938964844,293.1499938964844,279.1499938964844,38104.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261661767959596,1.0,0.0,0.0,3.624387502670288,3.624411582946777,8.765214261075016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5712890625,0.0,1520.4947509765625,1895.4371337890625,0.0,3645.950927734375,0.9013757705688475,1.0,0.0,3.0,1.0,0.0
18184740,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8373880982398987,0.4208288788795471,0.3815706670284271,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.892035722732544,0.5117602348327637,0.4864973127841949,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.846672534942627,0.4361001849174499,0.3073021471500397,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8088751435279846,0.3765253126621246,0.3599926829338074,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6974095106124878,0.2379230707883834,1.0900428295135498,285.0155334472656,284.95001220703125,301.6884765625,293.4259338378906,299.2760925292969,297.2544860839844,285.013916015625,1.0,0.6101650595664978,0.7917929291725159,0.7917929291725159,1.0,1.0,-3.152501583099365,1.4359828233718872,1.716518759727478,0.7259621024131775,0.9762465953826904,0.9762465953826904,0.0,189.5821228027344,175.0,61867.7421875,0.0,2801.36181640625,1.0,279.1430969238281,283.083984375,296.40557861328125,300.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,32949.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185439944267272,1.0,0.0,0.0,3.75436282157898,3.754387378692627,9.405150649399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.16796875,0.0,1628.9285888671875,1895.4371337890625,0.0,3575.71533203125,0.9264084100723268,1.0,0.0,3.0,1.0,0.0
18184800,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8373880982398987,0.4208288788795471,0.3815706670284271,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.892035722732544,0.5117602348327637,0.4864973127841949,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.846672534942627,0.4361001849174499,0.3073021471500397,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8088751435279846,0.3765253126621246,0.3599926829338074,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6974095106124878,0.2379230707883834,1.0900428295135498,285.0155334472656,284.95001220703125,301.6884765625,293.4259338378906,299.2760925292969,297.2544860839844,285.013916015625,1.0,0.6101650595664978,0.7917929291725159,0.7917929291725159,1.0,1.0,-3.152501583099365,1.4359828233718872,1.716518759727478,0.7259621024131775,0.9762465953826904,0.9762465953826904,0.0,189.5821228027344,175.0,61867.7421875,0.0,2801.36181640625,1.0,279.1430969238281,283.083984375,296.40557861328125,300.3345642089844,293.1499938964844,293.1499938964844,278.8500061035156,32949.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185439944267272,1.0,0.0,0.0,3.75436282157898,3.754387378692627,9.405150649399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.16796875,0.0,1628.9285888671875,1895.4371337890625,0.0,3575.71533203125,0.9264084100723268,1.0,0.0,3.0,1.0,0.0
18184860,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8444893956184387,0.4202129542827606,0.381071388721466,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9020628333091736,0.5141096711158752,0.488678902387619,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8543788194656372,0.4361283481121063,0.3073126971721649,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8166666626930237,0.3772066831588745,0.3605560958385467,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7039681673049927,0.2376800775527954,1.0882731676101685,284.9002380371094,284.95001220703125,301.7611999511719,293.4563903808594,299.30615234375,297.24932861328125,284.9022216796875,1.0,0.6062895059585571,0.790870189666748,0.790870189666748,1.0,1.0,-3.1530961990356445,1.4360294342041016,1.7170666456222534,0.7260334491729736,0.8774409294128418,0.8774409294128418,0.0,182.8160095214844,163.0,62694.87109375,0.0,2766.157470703125,1.0,278.8568725585937,282.950439453125,296.4772033691406,300.5307922363281,293.1499938964844,293.1499938964844,279.1499938964844,38392.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264606833457948,1.0,0.0,0.0,3.658719301223755,3.6587438583374015,8.93205708507594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.15234375,0.0,1560.8341064453125,1895.4371337890625,0.0,3648.65771484375,0.9092223644256592,1.0,0.0,3.0,1.0,0.0
18184920,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8444893956184387,0.4202129542827606,0.381071388721466,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9020628333091736,0.5141096711158752,0.488678902387619,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8543788194656372,0.4361283481121063,0.3073126971721649,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8166666626930237,0.3772066831588745,0.3605560958385467,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7039681673049927,0.2376800775527954,1.0882731676101685,284.9002380371094,284.95001220703125,301.7611999511719,293.4563903808594,299.30615234375,297.24932861328125,284.9022216796875,1.0,0.6062895059585571,0.790870189666748,0.790870189666748,1.0,1.0,-3.1530961990356445,1.4360294342041016,1.7170666456222534,0.7260334491729736,0.8774409294128418,0.8774409294128418,0.0,182.8160095214844,163.0,62694.87109375,0.0,2766.157470703125,1.0,278.8568725585937,282.950439453125,296.4772033691406,300.5307922363281,293.1499938964844,293.1499938964844,279.1499938964844,38392.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264606833457948,1.0,0.0,0.0,3.658719301223755,3.6587438583374015,8.93205708507594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.15234375,0.0,1560.8341064453125,1895.4371337890625,0.0,3648.65771484375,0.9092223644256592,1.0,0.0,3.0,1.0,0.0
18184980,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8559870719909668,0.4207754731178283,0.3808917105197906,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9178933501243592,0.5174260139465332,0.4911293387413025,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8666032552719116,0.4371340870857239,0.3075146973133087,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8280887603759766,0.3786168992519378,0.3612798452377319,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7140080332756042,0.2379307001829147,1.0868295431137085,285.0155334472656,284.95001220703125,301.83258056640625,293.48663330078125,299.3409423828125,297.2537841796875,285.0140380859375,1.0,0.6011365652084351,0.7899474501609802,0.7899474501609802,1.0,1.0,-3.155194997787476,1.4368332624435425,1.718361735343933,0.726314902305603,0.9825896620750428,0.9825896620750428,0.0,173.3166961669922,151.0,62189.453125,0.0,2719.254150390625,1.0,279.143310546875,283.07623291015625,296.4641418457031,300.4143371582031,293.1499938964844,293.1499938964844,278.8500061035156,33120.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183850288391112,1.0,0.0,0.0,3.781341075897217,3.7813658714294434,9.540804057905916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2568359375,0.0,1661.942138671875,1895.4371337890625,0.0,3574.2470703125,0.9326325058937072,1.0,0.0,3.0,1.0,0.0
18185040,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8559870719909668,0.4207754731178283,0.3808917105197906,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9178933501243592,0.5174260139465332,0.4911293387413025,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8666032552719116,0.4371340870857239,0.3075146973133087,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8280887603759766,0.3786168992519378,0.3612798452377319,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7140080332756042,0.2379307001829147,1.0868295431137085,285.0155334472656,284.95001220703125,301.83258056640625,293.48663330078125,299.3409423828125,297.2537841796875,285.0140380859375,1.0,0.6011365652084351,0.7899474501609802,0.7899474501609802,1.0,1.0,-3.155194997787476,1.4368332624435425,1.718361735343933,0.726314902305603,0.9825896620750428,0.9825896620750428,0.0,173.3166961669922,151.0,62189.453125,0.0,2719.254150390625,1.0,279.143310546875,283.07623291015625,296.4641418457031,300.4143371582031,293.1499938964844,293.1499938964844,278.8500061035156,33120.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183850288391112,1.0,0.0,0.0,3.781341075897217,3.7813658714294434,9.540804057905916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2568359375,0.0,1661.942138671875,1895.4371337890625,0.0,3574.2470703125,0.9326325058937072,1.0,0.0,3.0,1.0,0.0
18185100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8630239963531494,0.4205946624279022,0.3808294534683227,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9277821183204652,0.5187346935272217,0.4923918843269348,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8740577101707458,0.4372999966144562,0.307656466960907,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8348615765571594,0.3790836334228515,0.361689954996109,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7196927070617676,0.237931489944458,1.0863710641860962,284.8782653808594,284.95001220703125,301.86767578125,293.5015563964844,299.35626220703125,297.2527770996094,284.8744201660156,1.0,0.5983381867408752,0.7894861102104187,0.7894861102104187,1.0,1.0,-3.156756639480591,1.4374581575393677,1.7192984819412231,0.7266926169395447,0.8910159468650818,0.8910159468650818,0.0,168.1011199951172,151.0,63237.30859375,0.0,2694.28125,1.0,278.89471435546875,282.91900634765625,296.5324401855469,300.657958984375,293.1499938964844,293.1499938964844,278.8500061035156,36837.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243685007095336,1.0,0.0,0.0,3.763029336929321,3.763054609298706,9.44862222240772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0341796875,0.0,1669.0491943359375,1895.4371337890625,0.0,3629.41748046875,0.9292191863059998,1.0,0.0,3.0,1.0,0.0
18185160,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8698140978813171,0.42018723487854,0.3803032636642456,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9374329447746276,0.5198654532432556,0.4932737946510315,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8813251852989197,0.4372717440128326,0.3075108826160431,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8414971232414246,0.3793984949588775,0.3618123829364776,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7250325679779053,0.2378192991018295,1.0850419998168943,284.8984680175781,284.95001220703125,301.9023132324219,293.5163879394531,299.3702392578125,297.24981689453125,284.9006652832031,1.0,0.5952751636505127,0.7890596985816956,0.7890596985816956,1.0,1.0,-3.155561208724976,1.436772346496582,1.7187888622283936,0.7263444066047668,0.8822174072265625,0.8822174072265625,0.0,163.060791015625,139.0,63021.24609375,0.0,2664.76025390625,1.0,278.8568420410156,282.9411926269531,296.5361328125,300.6112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38456.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260671734809875,1.0,0.0,0.0,3.6857616901397705,3.685786485671997,9.064581831808028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4130859375,0.0,1591.87890625,1895.4371337890625,0.0,3645.040771484375,0.91525399684906,1.0,0.0,3.0,1.0,0.0
18185220,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8882243633270264,0.4207457304000854,0.3800500035285949,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9609566926956176,0.5232542157173157,0.4957159757614136,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9005651473999023,0.438358873128891,0.3077150285243988,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8591275215148926,0.3808850347995758,0.3625347912311554,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7388547658920288,0.2381711453199386,1.0837185382843018,285.0176696777344,284.95001220703125,301.9700622558594,293.54541015625,299.4037780761719,297.25494384765625,285.0162048339844,1.0,0.589018702507019,0.7882068753242493,0.7882068753242493,1.0,1.0,-3.1577069759368896,1.4376094341278076,1.720097541809082,0.726660430431366,0.9903314113616944,0.9903314113616944,0.0,151.6696319580078,127.0,62492.15625,0.0,2607.650146484375,1.0,279.1434936523437,283.07080078125,296.5227966308594,300.4930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33181.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179753065109252,1.0,0.0,0.0,3.8051133155822754,3.805138349533081,9.661142712502624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0849609375,0.0,1690.697021484375,1895.4371337890625,0.0,3570.461669921875,0.9380565285682678,1.0,0.0,3.0,1.0,0.0
18185280,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8882243633270264,0.4207457304000854,0.3800500035285949,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9609566926956176,0.5232542157173157,0.4957159757614136,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9005651473999023,0.438358873128891,0.3077150285243988,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8591275215148926,0.3808850347995758,0.3625347912311554,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7388547658920288,0.2381711453199386,1.0837185382843018,285.0176696777344,284.95001220703125,301.9700622558594,293.54541015625,299.4037780761719,297.25494384765625,285.0162048339844,1.0,0.589018702507019,0.7882068753242493,0.7882068753242493,1.0,1.0,-3.1577069759368896,1.4376094341278076,1.720097541809082,0.726660430431366,0.9903314113616944,0.9903314113616944,0.0,151.6696319580078,127.0,62492.15625,0.0,2607.650146484375,1.0,279.1434936523437,283.07080078125,296.5227966308594,300.4930419921875,293.1499938964844,293.1499938964844,278.8500061035156,33181.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179753065109252,1.0,0.0,0.0,3.8051133155822754,3.805138349533081,9.661142712502624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0849609375,0.0,1690.697021484375,1895.4371337890625,0.0,3570.461669921875,0.9380565285682678,1.0,0.0,3.0,1.0,0.0
18185340,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9095903038978576,0.4201201498508453,0.3794042468070984,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9839029312133788,0.5257213711738586,0.4978628158569336,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9242584109306335,0.4385420083999634,0.3077239990234375,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8799865245819092,0.3817093968391418,0.3630800247192383,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7551332712173462,0.2381318658590316,1.0821104049682615,284.8965759277344,284.95001220703125,302.0355834960937,293.5735168457031,299.4313659667969,297.2513122558594,284.8988037109375,1.0,0.5825352668762207,0.787354052066803,0.787354052066803,1.0,1.0,-3.1582539081573486,1.437638759613037,1.720615029335022,0.7267515659332275,0.8875316381454468,0.8875316381454468,0.0,140.39662170410156,115.0,63345.12890625,0.0,2547.970458984375,1.0,278.85626220703125,282.9317932128906,296.5936889648437,300.6903076171875,293.1499938964844,293.1499938964844,279.1499938964844,38488.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925725519657135,1.0,0.0,0.0,3.712597608566284,3.71262264251709,9.197060535370838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.7548828125,0.0,1622.8731689453125,1895.4371337890625,0.0,3641.900390625,0.9211320281028748,1.0,0.0,3.0,1.0,0.0
18185400,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9095903038978576,0.4201201498508453,0.3794042468070984,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9839029312133788,0.5257213711738586,0.4978628158569336,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9242584109306335,0.4385420083999634,0.3077239990234375,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8799865245819092,0.3817093968391418,0.3630800247192383,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7551332712173462,0.2381318658590316,1.0821104049682615,284.8965759277344,284.95001220703125,302.0355834960937,293.5735168457031,299.4313659667969,297.2513122558594,284.8988037109375,1.0,0.5825352668762207,0.787354052066803,0.787354052066803,1.0,1.0,-3.1582539081573486,1.437638759613037,1.720615029335022,0.7267515659332275,0.8875316381454468,0.8875316381454468,0.0,140.39662170410156,115.0,63345.12890625,0.0,2547.970458984375,1.0,278.85626220703125,282.9317932128906,296.5936889648437,300.6903076171875,293.1499938964844,293.1499938964844,279.1499938964844,38488.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925725519657135,1.0,0.0,0.0,3.712597608566284,3.71262264251709,9.197060535370838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.7548828125,0.0,1622.8731689453125,1895.4371337890625,0.0,3641.900390625,0.9211320281028748,1.0,0.0,3.0,1.0,0.0
18185460,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9341292977333068,0.4205988645553589,0.3791629374027252,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5294053554534912,0.4942900836467743,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9496583342552184,0.439628392457962,0.3079931139945984,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9019909501075744,0.3831927180290222,0.3638888299465179,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7726380825042725,0.2385017424821853,1.081303954124451,285.0145568847656,284.95001220703125,302.0985412597656,293.60040283203125,299.4624328613281,297.2570495605469,285.0114440917969,1.0,0.5753346681594849,0.7865192294120789,0.7865192294120789,1.0,1.0,-3.149263381958008,1.4329711198806765,1.7162922620773315,0.7249958515167236,0.9946242570877076,0.9946242570877076,0.0,130.2772674560547,103.0,62663.25390625,0.0,2479.857421875,1.0,279.1436767578125,283.06085205078125,296.5779724121094,300.5666198730469,293.1499938964844,293.1499938964844,278.8500061035156,33294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176724553108216,1.0,0.0,0.0,3.827584981918335,3.82761025428772,9.775590115168598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.41015625,0.0,1718.632568359375,1895.4371337890625,0.0,3567.662841796875,0.9431867003440856,1.0,0.0,3.0,1.0,0.0
18185520,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9341292977333068,0.4205988645553589,0.3791629374027252,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5294053554534912,0.4942900836467743,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9496583342552184,0.439628392457962,0.3079931139945984,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9019909501075744,0.3831927180290222,0.3638888299465179,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7726380825042725,0.2385017424821853,1.081303954124451,285.0145568847656,284.95001220703125,302.0985412597656,293.60040283203125,299.4624328613281,297.2570495605469,285.0114440917969,1.0,0.5753346681594849,0.7865192294120789,0.7865192294120789,1.0,1.0,-3.149263381958008,1.4329711198806765,1.7162922620773315,0.7249958515167236,0.9946242570877076,0.9946242570877076,0.0,130.2772674560547,103.0,62663.25390625,0.0,2479.857421875,1.0,279.1436767578125,283.06085205078125,296.5779724121094,300.5666198730469,293.1499938964844,293.1499938964844,278.8500061035156,33294.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176724553108216,1.0,0.0,0.0,3.827584981918335,3.82761025428772,9.775590115168598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.41015625,0.0,1718.632568359375,1895.4371337890625,0.0,3567.662841796875,0.9431867003440856,1.0,0.0,3.0,1.0,0.0
18185580,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9540382623672484,0.4197092652320862,0.3784619271755218,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.5356695055961609,0.4664962589740753,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9690895080566406,0.4396366477012634,0.3080219626426697,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9220936894416808,0.3838603794574737,0.3644742369651794,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7877289056777954,0.2383777797222137,1.0801293849945068,284.8797912597656,284.95001220703125,302.15869140625,293.6258850097656,299.4954528808594,297.2699279785156,284.88134765625,1.0,0.5662083625793457,0.7856844067573547,0.7856844067573547,1.0,1.0,-3.1191000938415527,1.418350338935852,1.700749754905701,0.7168071269989014,0.8731259107589722,0.8731259107589722,0.0,121.87876892089844,121.0,62929.109375,0.0,2374.01806640625,1.0,278.85699462890625,282.9208374023437,296.6392822265625,300.7227783203125,293.1499938964844,293.1499938964844,279.1499938964844,39422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242658019065856,1.0,0.0,0.0,3.6988871097564697,3.6989121437072754,9.129256568485288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2587890625,0.0,1614.1942138671875,1895.4371337890625,0.0,3628.47265625,0.9187721014022828,1.0,0.0,3.0,1.0,0.0
18185640,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9540382623672484,0.4197092652320862,0.3784619271755218,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.5356695055961609,0.4664962589740753,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9690895080566406,0.4396366477012634,0.3080219626426697,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9220936894416808,0.3838603794574737,0.3644742369651794,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7877289056777954,0.2383777797222137,1.0801293849945068,284.8797912597656,284.95001220703125,302.15869140625,293.6258850097656,299.4954528808594,297.2699279785156,284.88134765625,1.0,0.5662083625793457,0.7856844067573547,0.7856844067573547,1.0,1.0,-3.1191000938415527,1.418350338935852,1.700749754905701,0.7168071269989014,0.8731259107589722,0.8731259107589722,0.0,121.87876892089844,121.0,62929.109375,0.0,2374.01806640625,1.0,278.85699462890625,282.9208374023437,296.6392822265625,300.7227783203125,293.1499938964844,293.1499938964844,279.1499938964844,39422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242658019065856,1.0,0.0,0.0,3.6988871097564697,3.6989121437072754,9.129256568485288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2587890625,0.0,1614.1942138671875,1895.4371337890625,0.0,3628.47265625,0.9187721014022828,1.0,0.0,3.0,1.0,0.0
18185700,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9568175077438354,0.4197833240032196,0.3781742453575134,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.5399975776672363,0.4623757600784302,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.971937656402588,0.4400559365749359,0.3080804347991943,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.925632894039154,0.3845040798187256,0.3648299872875213,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7900797128677368,0.2385331243276596,1.0799318552017212,285.01092529296875,284.95001220703125,302.1876220703125,293.63800048828125,299.5163269042969,297.284423828125,285.0140075683594,1.0,0.5654146671295166,0.7852669954299927,0.7852669954299927,1.0,1.0,-3.114018440246582,1.4158942699432373,1.6981241703033447,0.7150095701217651,0.9584562182426452,0.9584562182426452,0.0,120.62217712402344,121.0,62030.73828125,0.0,2357.87255859375,1.0,279.1029357910156,283.0683288574219,296.5970458984375,300.5067443847656,293.1499938964844,293.1499938964844,279.1499938964844,34777.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171974062919616,1.0,0.0,0.0,3.731823444366455,3.731848001480103,9.292561458096316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.330078125,0.0,1616.767578125,1895.4371337890625,0.0,3563.2724609375,0.9246317148208618,1.0,0.0,3.0,1.0,0.0
18185760,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.956282675266266,0.4200938045978546,0.3784197568893432,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5439869165420532,0.4634023904800415,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9716677665710448,0.4407002031803131,0.3084970414638519,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9255650043487548,0.3853288292884826,0.3655712008476257,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7897822856903076,0.2388411909341812,1.0811426639556885,285.0093994140625,284.95001220703125,302.2157287597656,293.6496887207031,299.53662109375,297.2980041503906,285.0087585449219,1.0,0.5664870142936707,0.7850452065467834,0.7850452065467834,1.0,1.0,-3.118379831314087,1.4179606437683103,1.700419306755066,0.7159331440925598,0.9784112572669984,0.9784112572669984,0.0,121.0457534790039,141.0,62257.171875,0.0,2368.28125,1.0,279.143310546875,283.0635986328125,296.6192321777344,300.57647705078125,293.1499938964844,293.1499938964844,278.8500061035156,33645.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144120812416076,1.0,0.0,0.0,3.796494483947754,3.79651951789856,9.617424439056776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2578125,0.0,1684.017578125,1895.4371337890625,0.0,3537.50341796875,0.9365381002426147,1.0,0.0,3.0,1.0,0.0
18185820,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9427872896194458,0.4194249510765075,0.3782951831817627,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5483444929122925,0.4814481139183044,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.95982164144516,0.4409640431404114,0.3090024888515472,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9132064580917358,0.3862151801586151,0.3667783737182617,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7800332307815552,0.2389652281999588,1.0831986665725708,284.9129333496094,284.95001220703125,302.2693176269531,293.67156982421875,299.5634460449219,297.30084228515625,284.9158935546875,1.0,0.5737205743789673,0.7846015095710754,0.7846015095710754,1.0,1.0,-3.144434928894043,1.4303942918777466,1.7140406370162964,0.722321629524231,0.8947542905807495,0.8947542905807495,0.0,126.66400146484376,159.0,63462.97265625,0.0,2447.5341796875,1.0,278.8563537597656,282.9408874511719,296.69091796875,300.7860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218796491622924,1.0,0.0,0.0,3.711233615875244,3.711258411407471,9.190303558170854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3193359375,0.0,1617.859619140625,1895.4371337890625,0.0,3606.494873046875,0.9207667708396912,1.0,0.0,3.0,1.0,0.0
18185880,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9427872896194458,0.4194249510765075,0.3782951831817627,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5483444929122925,0.4814481139183044,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.95982164144516,0.4409640431404114,0.3090024888515472,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9132064580917358,0.3862151801586151,0.3667783737182617,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7800332307815552,0.2389652281999588,1.0831986665725708,284.9129333496094,284.95001220703125,302.2693176269531,293.67156982421875,299.5634460449219,297.30084228515625,284.9158935546875,1.0,0.5737205743789673,0.7846015095710754,0.7846015095710754,1.0,1.0,-3.144434928894043,1.4303942918777466,1.7140406370162964,0.722321629524231,0.8947542905807495,0.8947542905807495,0.0,126.66400146484376,159.0,63462.97265625,0.0,2447.5341796875,1.0,278.8563537597656,282.9408874511719,296.69091796875,300.7860107421875,293.1499938964844,293.1499938964844,279.1499938964844,38036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218796491622924,1.0,0.0,0.0,3.711233615875244,3.711258411407471,9.190303558170854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.3193359375,0.0,1617.859619140625,1895.4371337890625,0.0,3606.494873046875,0.9207667708396912,1.0,0.0,3.0,1.0,0.0
18185940,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9220643043518066,0.4198939204216003,0.3786773085594177,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.5494539737701416,0.5104279518127441,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.940369725227356,0.4421688318252563,0.3098437488079071,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.895821213722229,0.3877886235713959,0.3683385848999023,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7654947638511658,0.2394274920225143,1.086111545562744,285.0614013671875,284.95001220703125,302.3192443847656,293.6913452148437,299.5815124511719,297.2895202636719,285.0624389648437,1.0,0.5850107073783875,0.7841578125953674,0.7841578125953674,1.0,1.0,-3.1861114501953125,1.4503021240234375,1.735809326171875,0.7327430844306946,1.0,1.0,0.0,136.07260131835938,177.0,63430.40625,0.0,2579.159423828125,1.0,279.1432189941406,283.08966064453125,296.6784362792969,300.7008972167969,293.1499938964844,293.1499938964844,278.8500061035156,33264.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157738089561462,1.0,0.0,0.0,3.84001350402832,3.840038776397705,9.839177437243052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.716796875,0.0,1733.4854736328125,1895.4371337890625,0.0,3550.1064453125,0.9458027482032776,1.0,0.0,3.0,1.0,0.0
18186000,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9220643043518066,0.4198939204216003,0.3786773085594177,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.5494539737701416,0.5104279518127441,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.940369725227356,0.4421688318252563,0.3098437488079071,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.895821213722229,0.3877886235713959,0.3683385848999023,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7654947638511658,0.2394274920225143,1.086111545562744,285.0614013671875,284.95001220703125,302.3192443847656,293.6913452148437,299.5815124511719,297.2895202636719,285.0624389648437,1.0,0.5850107073783875,0.7841578125953674,0.7841578125953674,1.0,1.0,-3.1861114501953125,1.4503021240234375,1.735809326171875,0.7327430844306946,1.0,1.0,0.0,136.07260131835938,177.0,63430.40625,0.0,2579.159423828125,1.0,279.1432189941406,283.08966064453125,296.6784362792969,300.7008972167969,293.1499938964844,293.1499938964844,278.8500061035156,33264.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157738089561462,1.0,0.0,0.0,3.84001350402832,3.840038776397705,9.839177437243052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.716796875,0.0,1733.4854736328125,1895.4371337890625,0.0,3550.1064453125,0.9458027482032776,1.0,0.0,3.0,1.0,0.0
18186060,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8880718350410461,0.4189352393150329,0.3788972496986389,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9769113063812256,0.5480546355247498,0.5199829936027527,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9043254852294922,0.4422311782836914,0.3106649518013,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8656275868415833,0.3884649872779846,0.3699446022510528,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7406330704689026,0.2391965389251709,1.089339256286621,284.9107360839844,284.95001220703125,302.3651428222656,293.7087097167969,299.5870361328125,297.2611999511719,284.9116516113281,1.0,0.5970685482025146,0.7828148603439331,0.7828148603439331,1.0,1.0,-3.203793525695801,1.4583277702331543,1.7454657554626465,0.7375412583351135,0.9291902780532836,0.9291902780532836,0.0,153.18130493164062,195.0,64892.640625,0.0,2708.43115234375,1.0,278.8557434082031,282.910888671875,296.7442932128906,300.9399108886719,293.1499938964844,293.1499938964844,278.54998779296875,36867.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265173077583312,1.0,0.0,0.0,3.824012041091919,3.824038028717041,9.757347925187787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.46875,0.0,1742.3187255859375,1895.4371337890625,0.0,3649.177734375,0.944708287715912,1.0,0.0,3.0,1.0,0.0
18186120,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8880718350410461,0.4189352393150329,0.3788972496986389,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9769113063812256,0.5480546355247498,0.5199829936027527,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9043254852294922,0.4422311782836914,0.3106649518013,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8656275868415833,0.3884649872779846,0.3699446022510528,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7406330704689026,0.2391965389251709,1.089339256286621,284.9107360839844,284.95001220703125,302.3651428222656,293.7087097167969,299.5870361328125,297.2611999511719,284.9116516113281,1.0,0.5970685482025146,0.7828148603439331,0.7828148603439331,1.0,1.0,-3.203793525695801,1.4583277702331543,1.7454657554626465,0.7375412583351135,0.9291902780532836,0.9291902780532836,0.0,153.18130493164062,195.0,64892.640625,0.0,2708.43115234375,1.0,278.8557434082031,282.910888671875,296.7442932128906,300.9399108886719,293.1499938964844,293.1499938964844,278.54998779296875,36867.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265173077583312,1.0,0.0,0.0,3.824012041091919,3.824038028717041,9.757347925187787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.46875,0.0,1742.3187255859375,1895.4371337890625,0.0,3649.177734375,0.944708287715912,1.0,0.0,3.0,1.0,0.0
18186180,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8582797050476074,0.4174102246761322,0.378188818693161,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9444140195846558,0.5485289096832275,0.5206853747367859,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8742266893386841,0.4417330920696258,0.3108493387699127,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8388599157333374,0.3886383175849914,0.3708482682704925,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7181962132453918,0.2384964972734451,1.089848875999451,284.88543701171875,284.95001220703125,302.40673828125,293.7234802246094,299.5961608886719,297.24371337890625,284.8876342773437,1.0,0.6081902384757996,0.7814719080924988,0.7814719080924988,1.0,1.0,-3.206628799438477,1.4593664407730105,1.7472623586654663,0.7378476858139038,0.8511890769004822,0.8511890769004822,0.0,172.2326202392578,213.0,65096.44921875,0.0,2817.630126953125,1.0,278.55731201171875,282.8644714355469,296.7401123046875,300.9675598144531,293.1499938964844,293.1499938964844,278.8500061035156,40476.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323832988739014,1.0,0.0,0.0,3.610158443450928,3.610183000564575,8.696526379026182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.521484375,0.0,1522.4202880859375,1895.4371337890625,0.0,3702.96728515625,0.9005320072174072,1.0,0.0,3.0,1.0,0.0
18186240,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8582797050476074,0.4174102246761322,0.378188818693161,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9444140195846558,0.5485289096832275,0.5206853747367859,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8742266893386841,0.4417330920696258,0.3108493387699127,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8388599157333374,0.3886383175849914,0.3708482682704925,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7181962132453918,0.2384964972734451,1.089848875999451,284.88543701171875,284.95001220703125,302.40673828125,293.7234802246094,299.5961608886719,297.24371337890625,284.8876342773437,1.0,0.6081902384757996,0.7814719080924988,0.7814719080924988,1.0,1.0,-3.206628799438477,1.4593664407730105,1.7472623586654663,0.7378476858139038,0.8511890769004822,0.8511890769004822,0.0,172.2326202392578,213.0,65096.44921875,0.0,2817.630126953125,1.0,278.55731201171875,282.8644714355469,296.7401123046875,300.9675598144531,293.1499938964844,293.1499938964844,278.8500061035156,40476.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323832988739014,1.0,0.0,0.0,3.610158443450928,3.610183000564575,8.696526379026182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.521484375,0.0,1522.4202880859375,1895.4371337890625,0.0,3702.96728515625,0.9005320072174072,1.0,0.0,3.0,1.0,0.0
18186300,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8469998836517334,0.4173649251461029,0.378190815448761,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.930487871170044,0.5497421622276306,0.5218251943588257,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8626425862312317,0.4420731663703918,0.311153382062912,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8286901116371155,0.3891579806804657,0.3714929223060608,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7086807489395142,0.2384165078401565,1.0905442237854004,285.01275634765625,284.95001220703125,302.42584228515625,293.72979736328125,299.60430908203125,297.2427673339844,285.0145874023437,1.0,0.61370849609375,0.7808004021644592,0.7808004021644592,1.0,1.0,-3.209970712661743,1.4608144760131836,1.7491562366485596,0.7384490966796875,0.9360447525978088,0.9360447525978088,0.0,181.2972412109375,213.0,64364.18359375,0.0,2874.162109375,1.0,278.8006286621094,283.00341796875,296.6929626464844,300.7525939941406,293.1499938964844,293.1499938964844,278.8500061035156,34794.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257063269615172,1.0,0.0,0.0,3.655147075653076,3.6551709175109854,8.914623776945518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0576171875,0.0,1529.8707275390625,1895.4371337890625,0.0,3641.7236328125,0.907479166984558,1.0,0.0,3.0,1.0,0.0
18186360,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8377097845077515,0.4174468517303467,0.3785821795463562,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.918716847896576,0.551175057888031,0.5234517455101013,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8530667424201965,0.4425528645515442,0.3117211759090423,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8201133012771606,0.3897925913333893,0.3724069893360138,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7001345157623291,0.2384423166513443,1.092121124267578,285.0050048828125,284.95001220703125,302.4437561035156,293.7353820800781,299.6131286621094,297.243896484375,285.0041198730469,1.0,0.6193476915359497,0.7802537083625793,0.7802537083625793,1.0,1.0,-3.216072559356689,1.4636032581329346,1.752469182014465,0.739829957485199,0.9510635137557985,0.9510635137557985,0.0,190.021224975586,216.0,64583.4609375,0.0,2934.716552734375,1.0,278.8428649902344,282.9947814941406,296.7096862792969,300.81939697265625,293.1499938964844,293.1499938964844,278.54998779296875,33721.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234681129455566,1.0,0.0,0.0,3.718813419342041,3.718837738037109,9.227882742379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.517578125,0.0,1593.7137451171875,1895.4371337890625,0.0,3621.12939453125,0.9190202355384828,1.0,0.0,3.0,1.0,0.0
18186420,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258980512619019,0.4163190126419067,0.3782982528209686,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9050803184509276,0.5530742406845093,0.5259103775024414,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8413084745407104,0.4424562156200409,0.3121795654296875,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.809165358543396,0.3902620673179626,0.3734997510910034,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6892364025115967,0.2380051761865615,1.0929170846939087,284.9110412597656,284.95001220703125,302.4759216308594,293.74420166015625,299.6239929199219,297.2374267578125,284.9125061035156,1.0,0.6261193156242371,0.7791602611541748,0.7791602611541748,1.0,1.0,-3.221521615982056,1.465910792350769,1.7556109428405762,0.7410423755645752,0.867500901222229,0.867500901222229,0.0,201.73684692382807,204.0,65295.18359375,0.0,3010.548583984375,1.0,278.5572509765625,282.8804931640625,296.7615051269531,300.9897766113281,293.1499938964844,293.1499938964844,278.8500061035156,38475.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930563747882843,1.0,0.0,0.0,3.6088500022888175,3.608874082565308,8.690224149177084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6689453125,0.0,1506.1793212890625,1895.4371337890625,0.0,3686.307373046875,0.8983587622642517,1.0,0.0,3.0,1.0,0.0
18186480,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258980512619019,0.4163190126419067,0.3782982528209686,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9050803184509276,0.5530742406845093,0.5259103775024414,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8413084745407104,0.4424562156200409,0.3121795654296875,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.809165358543396,0.3902620673179626,0.3734997510910034,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6892364025115967,0.2380051761865615,1.0929170846939087,284.9110412597656,284.95001220703125,302.4759216308594,293.74420166015625,299.6239929199219,297.2374267578125,284.9125061035156,1.0,0.6261193156242371,0.7791602611541748,0.7791602611541748,1.0,1.0,-3.221521615982056,1.465910792350769,1.7556109428405762,0.7410423755645752,0.867500901222229,0.867500901222229,0.0,201.73684692382807,204.0,65295.18359375,0.0,3010.548583984375,1.0,278.5572509765625,282.8804931640625,296.7615051269531,300.9897766113281,293.1499938964844,293.1499938964844,278.8500061035156,38475.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930563747882843,1.0,0.0,0.0,3.6088500022888175,3.608874082565308,8.690224149177084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.6689453125,0.0,1506.1793212890625,1895.4371337890625,0.0,3686.307373046875,0.8983587622642517,1.0,0.0,3.0,1.0,0.0
