time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186540,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8251473903656006,0.4162386357784271,0.3779745399951935,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9059008359909058,0.5559227466583252,0.5283465385437012,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8410638570785522,0.4432128965854645,0.3125384151935577,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8092389106750488,0.3913756608963012,0.3743763864040375,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6885975003242493,0.2380022853612899,1.0923354625701904,285.0101013183594,284.95001220703125,302.5028991699219,293.7496643066406,299.63720703125,297.23956298828125,285.0083923339844,1.0,0.6264868378639221,0.7780668139457703,0.7780668139457703,1.0,1.0,-3.224844694137573,1.467231035232544,1.7576137781143188,0.7415432333946228,0.9633286595344543,0.9633286595344543,0.0,202.428451538086,192.0,64779.86328125,0.0,3021.4150390625,1.0,278.84295654296875,282.9927062988281,296.73150634765625,300.8570251464844,293.1499938964844,293.1499938964844,278.54998779296875,33208.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235607385635376,1.0,0.0,0.0,3.733075618743897,3.733099937438965,9.298798886447912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.3173828125,0.0,1606.207763671875,1895.4371337890625,0.0,3621.982177734375,0.9217519164085388,1.0,0.0,3.0,1.0,0.0
18186600,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8251473903656006,0.4162386357784271,0.3779745399951935,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9059008359909058,0.5559227466583252,0.5283465385437012,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8410638570785522,0.4432128965854645,0.3125384151935577,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8092389106750488,0.3913756608963012,0.3743763864040375,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6885975003242493,0.2380022853612899,1.0923354625701904,285.0101013183594,284.95001220703125,302.5028991699219,293.7496643066406,299.63720703125,297.23956298828125,285.0083923339844,1.0,0.6264868378639221,0.7780668139457703,0.7780668139457703,1.0,1.0,-3.224844694137573,1.467231035232544,1.7576137781143188,0.7415432333946228,0.9633286595344543,0.9633286595344543,0.0,202.428451538086,192.0,64779.86328125,0.0,3021.4150390625,1.0,278.84295654296875,282.9927062988281,296.73150634765625,300.8570251464844,293.1499938964844,293.1499938964844,278.54998779296875,33208.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235607385635376,1.0,0.0,0.0,3.733075618743897,3.733099937438965,9.298798886447912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.3173828125,0.0,1606.207763671875,1895.4371337890625,0.0,3621.982177734375,0.9217519164085388,1.0,0.0,3.0,1.0,0.0
18186660,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8291141390800476,0.4150790572166443,0.3770360946655273,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9130685329437256,0.5578370094299316,0.5302055478096008,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8458254933357239,0.4430862367153168,0.3124966919422149,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8142809271812439,0.3918361365795135,0.3748124241828918,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6925793886184692,0.237649917602539,1.0904340744018557,284.90301513671875,284.95001220703125,302.5244140625,293.7515563964844,299.6434326171875,297.2338562011719,284.9045715332031,1.0,0.6236057877540588,0.7770190238952637,0.7770190238952637,1.0,1.0,-3.224149227142334,1.4666098356246948,1.7575395107269287,0.7411563992500305,0.8688547015190125,0.8688547015190125,0.0,197.6712646484375,180.0,65401.85546875,0.0,2993.755126953125,1.0,278.55712890625,282.8691101074219,296.77227783203125,301.01300048828125,293.1499938964844,293.1499938964844,278.8500061035156,38568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313622713088988,1.0,0.0,0.0,3.6238434314727774,3.623867511749268,8.762582410781761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.68359375,0.0,1523.343994140625,1895.4371337890625,0.0,3693.621337890625,0.9016658663749696,1.0,0.0,3.0,1.0,0.0
18186720,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8291141390800476,0.4150790572166443,0.3770360946655273,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9130685329437256,0.5578370094299316,0.5302055478096008,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8458254933357239,0.4430862367153168,0.3124966919422149,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8142809271812439,0.3918361365795135,0.3748124241828918,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6925793886184692,0.237649917602539,1.0904340744018557,284.90301513671875,284.95001220703125,302.5244140625,293.7515563964844,299.6434326171875,297.2338562011719,284.9045715332031,1.0,0.6236057877540588,0.7770190238952637,0.7770190238952637,1.0,1.0,-3.224149227142334,1.4666098356246948,1.7575395107269287,0.7411563992500305,0.8688547015190125,0.8688547015190125,0.0,197.6712646484375,180.0,65401.85546875,0.0,2993.755126953125,1.0,278.55712890625,282.8691101074219,296.77227783203125,301.01300048828125,293.1499938964844,293.1499938964844,278.8500061035156,38568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313622713088988,1.0,0.0,0.0,3.6238434314727774,3.623867511749268,8.762582410781761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.68359375,0.0,1523.343994140625,1895.4371337890625,0.0,3693.621337890625,0.9016658663749696,1.0,0.0,3.0,1.0,0.0
18186780,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8374567031860352,0.4150788187980652,0.3764243125915527,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9264381527900696,0.5607426166534424,0.5323248505592346,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8551868200302124,0.4439053237438202,0.3126202225685119,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8233739137649536,0.3930181562900543,0.3753799200057983,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7005403637886047,0.2377832680940628,1.088722586631775,285.0044250488281,284.95001220703125,302.5401611328125,293.7496337890625,299.6521301269531,297.2373046875,285.0027770996094,1.0,0.6189602613449097,0.7759712338447571,0.7759712338447571,1.0,1.0,-3.224726676940918,1.4666343927383425,1.7580922842025757,0.7409043312072754,0.9618141055107116,0.9618141055107116,0.0,189.2284698486328,168.0,64784.4296875,0.0,2948.525634765625,1.0,278.8430480957031,282.9852294921875,296.7318115234375,300.86151123046875,293.1499938964844,293.1499938964844,278.54998779296875,33395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243678450584412,1.0,0.0,0.0,3.7399742603302,3.739998579025269,9.33319824980572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.7802734375,0.0,1615.6265869140625,1895.4371337890625,0.0,3629.411865234375,0.9234294891357422,1.0,0.0,3.0,1.0,0.0
18186840,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8374567031860352,0.4150788187980652,0.3764243125915527,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9264381527900696,0.5607426166534424,0.5323248505592346,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8551868200302124,0.4439053237438202,0.3126202225685119,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8233739137649536,0.3930181562900543,0.3753799200057983,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7005403637886047,0.2377832680940628,1.088722586631775,285.0044250488281,284.95001220703125,302.5401611328125,293.7496337890625,299.6521301269531,297.2373046875,285.0027770996094,1.0,0.6189602613449097,0.7759712338447571,0.7759712338447571,1.0,1.0,-3.224726676940918,1.4666343927383425,1.7580922842025757,0.7409043312072754,0.9618141055107116,0.9618141055107116,0.0,189.2284698486328,168.0,64784.4296875,0.0,2948.525634765625,1.0,278.8430480957031,282.9852294921875,296.7318115234375,300.86151123046875,293.1499938964844,293.1499938964844,278.54998779296875,33395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243678450584412,1.0,0.0,0.0,3.7399742603302,3.739998579025269,9.33319824980572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.7802734375,0.0,1615.6265869140625,1895.4371337890625,0.0,3629.411865234375,0.9234294891357422,1.0,0.0,3.0,1.0,0.0
18186900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8426901698112488,0.4146231710910797,0.3761160373687744,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9346076846122742,0.5617958903312683,0.5333788990974426,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8610504865646362,0.4439565539360046,0.3126939833164215,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8288667798042297,0.3933480978012085,0.3756812512874603,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7054980993270874,0.2377206683158874,1.088045597076416,284.8717346191406,284.95001220703125,302.5458068847656,293.7471618652344,299.65362548828125,297.2357177734375,284.8694152832031,1.0,0.6162967085838318,0.7754473686218262,0.7754473686218262,1.0,1.0,-3.225266933441162,1.4667450189590454,1.7585219144821167,0.7409442663192749,0.8697778582572937,0.8697778582572937,0.0,184.3648834228516,168.0,65653.6015625,0.0,2922.887939453125,1.0,278.59600830078125,282.8363952636719,296.7796630859375,301.0785522460937,293.1499938964844,293.1499938964844,278.54998779296875,37648.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930377960205078,1.0,0.0,0.0,3.7049362659454346,3.704961061477661,9.15914142751717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.9619140625,0.0,1607.671875,1895.4371337890625,0.0,3684.604736328125,0.916572093963623,1.0,0.0,3.0,1.0,0.0
18186960,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8477506041526794,0.4140304625034332,0.375395804643631,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9425193667411804,0.562715470790863,0.5340472459793091,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8668078780174255,0.4438646137714386,0.3124937713146209,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8342386484146118,0.393562376499176,0.375700980424881,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7102765440940857,0.2375717461109161,1.086542010307312,284.90057373046875,284.95001220703125,302.54986572265625,293.7436828613281,299.6534423828125,297.23248291015625,284.9022521972656,1.0,0.6133251190185547,0.774975061416626,0.774975061416626,1.0,1.0,-3.2231814861297607,1.4656193256378174,1.757562279701233,0.740289568901062,0.8667345643043518,0.8667345643043518,0.0,179.55821228027344,156.0,65327.43359375,0.0,2892.080810546875,1.0,278.55731201171875,282.86578369140625,296.763916015625,301.0030212402344,293.1499938964844,293.1499938964844,278.8500061035156,38758.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320410490036012,1.0,0.0,0.0,3.6225006580352783,3.622524976730346,8.756090323913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.9921875,0.0,1523.275146484375,1895.4371337890625,0.0,3699.835205078125,0.901513695716858,1.0,0.0,3.0,1.0,0.0
18187020,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8619053959846497,0.414109468460083,0.3747693002223968,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9620345830917358,0.5656632781028748,0.536108136177063,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8824191093444824,0.4447508156299591,0.3125923871994018,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8485838174819946,0.3948123753070831,0.3762339353561401,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7221314907073975,0.2378227561712265,1.0848944187164309,285.00244140625,284.95001220703125,302.5532531738281,293.7333984375,299.6570739746094,297.2368469238281,285.0008239746094,1.0,0.6071762442588806,0.7740305662155151,0.7740305662155151,1.0,1.0,-3.2236759662628174,1.4656282663345337,1.758047580718994,0.7400335669517517,0.9586694240570068,0.9586694240570068,0.0,168.44476318359375,144.0,64673.5859375,0.0,2831.982666015625,1.0,278.843017578125,282.98272705078125,296.7157287597656,300.8409118652344,293.1499938964844,293.1499938964844,278.54998779296875,33489.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250756502151488,1.0,0.0,0.0,3.735711097717285,3.7357356548309326,9.31193312680989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.345703125,0.0,1611.40625,1895.4371337890625,0.0,3635.923828125,0.9225283265113832,1.0,0.0,3.0,1.0,0.0
18187080,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8619053959846497,0.414109468460083,0.3747693002223968,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9620345830917358,0.5656632781028748,0.536108136177063,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8824191093444824,0.4447508156299591,0.3125923871994018,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8485838174819946,0.3948123753070831,0.3762339353561401,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7221314907073975,0.2378227561712265,1.0848944187164309,285.00244140625,284.95001220703125,302.5532531738281,293.7333984375,299.6570739746094,297.2368469238281,285.0008239746094,1.0,0.6071762442588806,0.7740305662155151,0.7740305662155151,1.0,1.0,-3.2236759662628174,1.4656282663345337,1.758047580718994,0.7400335669517517,0.9586694240570068,0.9586694240570068,0.0,168.44476318359375,144.0,64673.5859375,0.0,2831.982666015625,1.0,278.843017578125,282.98272705078125,296.7157287597656,300.8409118652344,293.1499938964844,293.1499938964844,278.54998779296875,33489.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250756502151488,1.0,0.0,0.0,3.735711097717285,3.7357356548309326,9.31193312680989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.345703125,0.0,1611.40625,1895.4371337890625,0.0,3635.923828125,0.9225283265113832,1.0,0.0,3.0,1.0,0.0
18187140,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8780936598777771,0.4131215810775757,0.3737396895885467,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9811047911643982,0.567647397518158,0.5377892255783081,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9000775218009949,0.4447584450244903,0.3124586641788482,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8651294112205505,0.3954008519649505,0.3765440285205841,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.734824001789093,0.2377044260501861,1.082884669303894,284.9007873535156,284.95001220703125,302.54998779296875,293.7185974121094,299.65264892578125,297.2323303222656,284.90234375,1.0,0.6007062792778015,0.7730860710144043,0.7730860710144043,1.0,1.0,-3.222263097763061,1.464687466621399,1.757575511932373,0.7394620180130005,0.8644266724586487,0.8644266724586487,0.0,157.34718322753906,132.0,65167.18359375,0.0,2768.03515625,1.0,278.5571594238281,282.86578369140625,296.7393493652344,300.9705810546875,293.1499938964844,293.1499938964844,278.8500061035156,38838.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328597784042358,1.0,0.0,0.0,3.613576412200928,3.613600492477417,8.713000738680421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7001953125,0.0,1514.051025390625,1895.4371337890625,0.0,3707.326171875,0.899625837802887,1.0,0.0,3.0,1.0,0.0
18187200,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8780936598777771,0.4131215810775757,0.3737396895885467,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9811047911643982,0.567647397518158,0.5377892255783081,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9000775218009949,0.4447584450244903,0.3124586641788482,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8651294112205505,0.3954008519649505,0.3765440285205841,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.734824001789093,0.2377044260501861,1.082884669303894,284.9007873535156,284.95001220703125,302.54998779296875,293.7185974121094,299.65264892578125,297.2323303222656,284.90234375,1.0,0.6007062792778015,0.7730860710144043,0.7730860710144043,1.0,1.0,-3.222263097763061,1.464687466621399,1.757575511932373,0.7394620180130005,0.8644266724586487,0.8644266724586487,0.0,157.34718322753906,132.0,65167.18359375,0.0,2768.03515625,1.0,278.5571594238281,282.86578369140625,296.7393493652344,300.9705810546875,293.1499938964844,293.1499938964844,278.8500061035156,38838.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328597784042358,1.0,0.0,0.0,3.613576412200928,3.613600492477417,8.713000738680421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7001953125,0.0,1514.051025390625,1895.4371337890625,0.0,3707.326171875,0.899625837802887,1.0,0.0,3.0,1.0,0.0
18187260,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8929039239883423,0.4112038910388946,0.3717845976352691,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9958804249763488,0.5684628486633301,0.5383628010749817,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9169209599494934,0.4435813724994659,0.311492919921875,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8803002834320068,0.3944853246212005,0.3755716681480407,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7454135417938232,0.2356967628002166,1.0738725662231443,284.9886169433594,284.95001220703125,302.5427551269531,293.7015991210937,299.6396789550781,297.21649169921875,284.986572265625,1.0,0.5931097865104675,0.7721736431121826,0.7721736431121826,1.0,1.0,-3.207447052001953,1.4573363065719604,1.750110745429993,0.7355078458786011,0.9429923295974731,0.9429923295974731,0.0,147.54421997070312,120.0,64200.30078125,0.0,2684.180908203125,1.0,278.8429260253906,282.9750061035156,296.6817932128906,300.7862243652344,293.1499938964844,293.1499938964844,278.54998779296875,33925.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255757331848145,1.0,0.0,0.0,3.715214490890503,3.7152388095855713,9.210031066686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.1787109375,0.0,1591.1385498046875,1895.4371337890625,0.0,3640.52294921875,0.9181090593338012,1.0,0.0,3.0,1.0,0.0
18187320,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8929039239883423,0.4112038910388946,0.3717845976352691,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9958804249763488,0.5684628486633301,0.5383628010749817,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9169209599494934,0.4435813724994659,0.311492919921875,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8803002834320068,0.3944853246212005,0.3755716681480407,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7454135417938232,0.2356967628002166,1.0738725662231443,284.9886169433594,284.95001220703125,302.5427551269531,293.7015991210937,299.6396789550781,297.21649169921875,284.986572265625,1.0,0.5931097865104675,0.7721736431121826,0.7721736431121826,1.0,1.0,-3.207447052001953,1.4573363065719604,1.750110745429993,0.7355078458786011,0.9429923295974731,0.9429923295974731,0.0,147.54421997070312,120.0,64200.30078125,0.0,2684.180908203125,1.0,278.8429260253906,282.9750061035156,296.6817932128906,300.7862243652344,293.1499938964844,293.1499938964844,278.54998779296875,33925.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255757331848145,1.0,0.0,0.0,3.715214490890503,3.7152388095855713,9.210031066686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.1787109375,0.0,1591.1385498046875,1895.4371337890625,0.0,3640.52294921875,0.9181090593338012,1.0,0.0,3.0,1.0,0.0
18187380,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9049102663993835,0.4092203080654144,0.3698590993881225,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.5703690052032471,0.524147629737854,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9316564202308656,0.4424875974655151,0.3105904459953308,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8929076790809631,0.3937759399414062,0.3746685087680816,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7540509700775146,0.234111800789833,1.0653413534164429,284.88824462890625,284.95001220703125,302.53436279296875,293.6848449707031,299.6290283203125,297.2073669433594,284.8883361816406,1.0,0.5838057994842529,0.7712612152099609,0.7712612152099609,1.0,1.0,-3.173645734786988,1.4409563541412354,1.732689380645752,0.7264292240142822,0.8404467105865479,0.8404467105865479,0.0,139.36061096191406,108.0,63959.96875,0.0,2574.054931640625,1.0,278.5574645996094,282.8705444335937,296.6957702636719,300.8651428222656,293.1499938964844,293.1499938964844,278.8500061035156,40005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314680099487304,1.0,0.0,0.0,3.5436136722564697,3.543637275695801,8.378880806958477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8173828125,0.0,1447.0943603515625,1895.4371337890625,0.0,3694.58984375,0.885082483291626,1.0,0.0,3.0,1.0,0.0
18187440,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9049102663993835,0.4092203080654144,0.3698590993881225,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.5703690052032471,0.524147629737854,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9316564202308656,0.4424875974655151,0.3105904459953308,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8929076790809631,0.3937759399414062,0.3746685087680816,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7540509700775146,0.234111800789833,1.0653413534164429,284.88824462890625,284.95001220703125,302.53436279296875,293.6848449707031,299.6290283203125,297.2073669433594,284.8883361816406,1.0,0.5838057994842529,0.7712612152099609,0.7712612152099609,1.0,1.0,-3.173645734786988,1.4409563541412354,1.732689380645752,0.7264292240142822,0.8404467105865479,0.8404467105865479,0.0,139.36061096191406,108.0,63959.96875,0.0,2574.054931640625,1.0,278.5574645996094,282.8705444335937,296.6957702636719,300.8651428222656,293.1499938964844,293.1499938964844,278.8500061035156,40005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314680099487304,1.0,0.0,0.0,3.5436136722564697,3.543637275695801,8.378880806958477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8173828125,0.0,1447.0943603515625,1895.4371337890625,0.0,3694.58984375,0.885082483291626,1.0,0.0,3.0,1.0,0.0
18187500,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9127346873283386,0.4088584184646606,0.3691070079803467,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.5731936097145081,0.5109074711799622,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9405457377433776,0.4424911439418793,0.3102867007255554,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9005687832832336,0.3938756287097931,0.3743990957736969,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7595817446708679,0.2336865067481994,1.061951994895935,284.9949035644531,284.95001220703125,302.5297546386719,293.676513671875,299.6302795410156,297.215087890625,284.9952087402344,1.0,0.5785233378410339,0.7708050012588501,0.7708050012588501,1.0,1.0,-3.154052972793579,1.431371808052063,1.7226810455322266,0.721703052520752,0.9087828993797302,0.9087828993797302,0.0,134.90785217285156,108.0,62858.3046875,0.0,2510.25634765625,1.0,278.7992858886719,282.9979858398437,296.6351928710937,300.6202392578125,293.1499938964844,293.1499938964844,278.8500061035156,35138.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244887232780457,1.0,0.0,0.0,3.5745790004730225,3.574602127075196,8.525955763616366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.42578125,0.0,1444.551025390625,1895.4371337890625,0.0,3630.52392578125,0.8896787166595459,1.0,0.0,3.0,1.0,0.0
18187560,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9225629568099976,0.4086426198482513,0.3687601685523987,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.5770461559295654,0.4963688552379608,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9507657289505004,0.4426550567150116,0.3102688789367676,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9098615646362304,0.3941227197647095,0.3744467794895172,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.766365647315979,0.2334311306476593,1.0598033666610718,284.9681091308594,284.95001220703125,302.5248718261719,293.66827392578125,299.6344299316406,297.2284851074219,284.9662475585937,1.0,0.5729649066925049,0.7706259489059448,0.7706259489059448,1.0,1.0,-3.13360857963562,1.4215381145477295,1.7120704650878906,0.7163899540901184,0.9017093777656556,0.9017093777656556,0.0,130.14549255371094,111.0,62575.87890625,0.0,2445.512939453125,1.0,278.8420715332031,282.9809265136719,296.6348876953125,300.6436767578125,293.1499938964844,293.1499938964844,278.54998779296875,34866.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213176369667052,1.0,0.0,0.0,3.614347934722901,3.614371538162232,8.716722845747427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.384765625,0.0,1485.4681396484375,1895.4371337890625,0.0,3601.313232421875,0.8961143493652344,1.0,0.0,3.0,1.0,0.0
18187620,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.934024691581726,0.4073675274848938,0.3676007390022278,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.5851180553436279,0.4793556332588196,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9623351097106934,0.4423047602176666,0.3099888563156128,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9219595193862916,0.3941507339477539,0.3743809163570404,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7745158076286316,0.2328039407730102,1.0561906099319458,284.9028015136719,284.95001220703125,302.51434326171875,293.6518249511719,299.6426696777344,297.25457763671875,284.90283203125,1.0,0.5665026903152466,0.770267903804779,0.770267903804779,1.0,1.0,-3.106977224349976,1.4087555408477783,1.6982216835021973,0.7091554403305054,0.8220354318618774,0.8220354318618774,0.0,124.5945281982422,129.0,62348.41015625,0.0,2365.830322265625,1.0,278.5589599609375,282.9083557128906,296.6519470214844,300.7095642089844,293.1499938964844,293.1499938964844,278.8500061035156,39680.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248910546302797,1.0,0.0,0.0,3.426302909851074,3.426325559616089,7.833301083337574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.951171875,0.0,1324.095947265625,1895.4371337890625,0.0,3634.225830078125,0.859046995639801,1.0,0.0,3.0,1.0,0.0
18187680,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.934024691581726,0.4073675274848938,0.3676007390022278,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.5851180553436279,0.4793556332588196,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9623351097106934,0.4423047602176666,0.3099888563156128,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9219595193862916,0.3941507339477539,0.3743809163570404,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7745158076286316,0.2328039407730102,1.0561906099319458,284.9028015136719,284.95001220703125,302.51434326171875,293.6518249511719,299.6426696777344,297.25457763671875,284.90283203125,1.0,0.5665026903152466,0.770267903804779,0.770267903804779,1.0,1.0,-3.106977224349976,1.4087555408477783,1.6982216835021973,0.7091554403305054,0.8220354318618774,0.8220354318618774,0.0,124.5945281982422,129.0,62348.41015625,0.0,2365.830322265625,1.0,278.5589599609375,282.9083557128906,296.6519470214844,300.7095642089844,293.1499938964844,293.1499938964844,278.8500061035156,39680.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248910546302797,1.0,0.0,0.0,3.426302909851074,3.426325559616089,7.833301083337574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.951171875,0.0,1324.095947265625,1895.4371337890625,0.0,3634.225830078125,0.859046995639801,1.0,0.0,3.0,1.0,0.0
18187740,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.930968463420868,0.4071999490261078,0.3672710657119751,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5924498438835144,0.4829836189746856,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9601510763168336,0.4429287016391754,0.3102927803993225,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9198682904243468,0.3949649035930633,0.3750095665454864,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7724168300628662,0.2327999919652938,1.0556741952896118,284.9947204589844,284.95001220703125,302.5028686523437,293.6355285644531,299.6511535644531,297.2793884277344,284.9946594238281,1.0,0.5683736801147461,0.7699098587036133,0.7699098587036133,1.0,1.0,-3.111400604248047,1.4108867645263672,1.7005138397216797,0.709658682346344,0.9031970500946044,0.9031970500946044,0.0,125.67484283447266,147.0,61798.95703125,0.0,2379.8525390625,1.0,278.8406066894531,283.0169982910156,296.6062316894531,300.54522705078125,293.1499938964844,293.1499938964844,278.54998779296875,33737.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915438950061798,1.0,0.0,0.0,3.536522150039673,3.5365447998046875,8.345379569618672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6806640625,0.0,1394.141357421875,1895.4371337890625,0.0,3547.008056640625,0.8782758712768555,1.0,0.0,3.0,1.0,0.0
18187800,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.930968463420868,0.4071999490261078,0.3672710657119751,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5924498438835144,0.4829836189746856,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9601510763168336,0.4429287016391754,0.3102927803993225,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9198682904243468,0.3949649035930633,0.3750095665454864,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7724168300628662,0.2327999919652938,1.0556741952896118,284.9947204589844,284.95001220703125,302.5028686523437,293.6355285644531,299.6511535644531,297.2793884277344,284.9946594238281,1.0,0.5683736801147461,0.7699098587036133,0.7699098587036133,1.0,1.0,-3.111400604248047,1.4108867645263672,1.7005138397216797,0.709658682346344,0.9031970500946044,0.9031970500946044,0.0,125.67484283447266,147.0,61798.95703125,0.0,2379.8525390625,1.0,278.8406066894531,283.0169982910156,296.6062316894531,300.54522705078125,293.1499938964844,293.1499938964844,278.54998779296875,33737.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915438950061798,1.0,0.0,0.0,3.536522150039673,3.5365447998046875,8.345379569618672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.6806640625,0.0,1394.141357421875,1895.4371337890625,0.0,3547.008056640625,0.8782758712768555,1.0,0.0,3.0,1.0,0.0
18187860,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9154441952705384,0.4060930013656616,0.3666844666004181,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.5954094529151917,0.5035967230796814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9459269046783448,0.4427933692932129,0.3104900419712066,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9060989022254944,0.3952087461948395,0.3755943477153778,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7617092132568359,0.2324659824371338,1.0556808710098269,284.9270935058594,284.95001220703125,302.4904479980469,293.6192626953125,299.6441650390625,297.2753295898437,284.92742919921875,1.0,0.5758295655250549,0.7695162892341614,0.7695162892341614,1.0,1.0,-3.1364099979400635,1.4228124618530271,1.713597536087036,0.715660572052002,0.8405891060829163,0.8405891060829163,0.0,132.1201934814453,165.0,62670.0,0.0,2461.4765625,1.0,278.5592346191406,282.9225158691406,296.63818359375,300.6971740722656,293.1499938964844,293.1499938964844,278.8500061035156,37752.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922860622406006,1.0,0.0,0.0,3.434009790420532,3.434032201766968,7.868580382819346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8935546875,0.0,1318.2210693359375,1895.4371337890625,0.0,3615.534423828125,0.8591691255569458,1.0,0.0,3.0,1.0,0.0
18187920,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9154441952705384,0.4060930013656616,0.3666844666004181,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.5954094529151917,0.5035967230796814,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9459269046783448,0.4427933692932129,0.3104900419712066,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9060989022254944,0.3952087461948395,0.3755943477153778,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7617092132568359,0.2324659824371338,1.0556808710098269,284.9270935058594,284.95001220703125,302.4904479980469,293.6192626953125,299.6441650390625,297.2753295898437,284.92742919921875,1.0,0.5758295655250549,0.7695162892341614,0.7695162892341614,1.0,1.0,-3.1364099979400635,1.4228124618530271,1.713597536087036,0.715660572052002,0.8405891060829163,0.8405891060829163,0.0,132.1201934814453,165.0,62670.0,0.0,2461.4765625,1.0,278.5592346191406,282.9225158691406,296.63818359375,300.6971740722656,293.1499938964844,293.1499938964844,278.8500061035156,37752.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922860622406006,1.0,0.0,0.0,3.434009790420532,3.434032201766968,7.868580382819346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8935546875,0.0,1318.2210693359375,1895.4371337890625,0.0,3615.534423828125,0.8591691255569458,1.0,0.0,3.0,1.0,0.0
18187980,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.896436870098114,0.4058747589588165,0.366613358259201,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.5952677130699158,0.5339190363883972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9254905581474304,0.4434242844581604,0.3110332190990448,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8887847065925598,0.3960107862949371,0.376538872718811,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7475975155830383,0.2323786914348602,1.05653178691864,285.01885986328125,284.95001220703125,302.4771423339844,293.60302734375,299.6298522949219,297.25750732421875,285.0183410644531,1.0,0.5870955586433411,0.7691226601600647,0.7691226601600647,1.0,1.0,-3.175577402114868,1.4415055513381958,1.734071969985962,0.7252659797668457,0.9377862811088562,0.9377862811088562,0.0,142.13681030273438,168.0,62777.5390625,0.0,2591.354248046875,1.0,278.8409118652344,283.0194702148437,296.59478759765625,300.5859069824219,293.1499938964844,293.1499938964844,278.54998779296875,32371.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178231954574584,1.0,0.0,0.0,3.591893196105957,3.591916084289551,8.608750476923888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.095703125,0.0,1442.7578125,1895.4371337890625,0.0,3569.056396484375,0.8896759152412415,1.0,0.0,3.0,1.0,0.0
18188040,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.896436870098114,0.4058747589588165,0.366613358259201,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.5952677130699158,0.5339190363883972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9254905581474304,0.4434242844581604,0.3110332190990448,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8887847065925598,0.3960107862949371,0.376538872718811,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7475975155830383,0.2323786914348602,1.05653178691864,285.01885986328125,284.95001220703125,302.4771423339844,293.60302734375,299.6298522949219,297.25750732421875,285.0183410644531,1.0,0.5870955586433411,0.7691226601600647,0.7691226601600647,1.0,1.0,-3.175577402114868,1.4415055513381958,1.734071969985962,0.7252659797668457,0.9377862811088562,0.9377862811088562,0.0,142.13681030273438,168.0,62777.5390625,0.0,2591.354248046875,1.0,278.8409118652344,283.0194702148437,296.59478759765625,300.5859069824219,293.1499938964844,293.1499938964844,278.54998779296875,32371.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178231954574584,1.0,0.0,0.0,3.591893196105957,3.591916084289551,8.608750476923888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.095703125,0.0,1442.7578125,1895.4371337890625,0.0,3569.056396484375,0.8896759152412415,1.0,0.0,3.0,1.0,0.0
18188100,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8889482617378235,0.4052635133266449,0.3664814233779907,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.5937800407409668,0.5469310283660889,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9171578288078308,0.4433331787586212,0.3112590909004211,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8818292021751404,0.3960881233215332,0.3769523799419403,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7419610023498535,0.2321064174175262,1.0566462278366089,284.891845703125,284.95001220703125,302.4701843261719,293.59490966796875,299.61767578125,297.24005126953125,284.8896484375,1.0,0.5915715098381042,0.7689258456230164,0.7689258456230164,1.0,1.0,-3.1919894218444824,1.44927716255188,1.742712378501892,0.7295117974281311,0.8557770252227783,0.8557770252227783,0.0,146.59107971191406,168.0,63882.7890625,0.0,2648.05419921875,1.0,278.5989074707031,282.8713073730469,296.6405334472656,300.8176574707031,293.1499938964844,293.1499938964844,278.54998779296875,36571.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253128170967102,1.0,0.0,0.0,3.5785224437713623,3.5785458087921143,8.544777756469557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.078125,0.0,1459.2845458984375,1895.4371337890625,0.0,3638.105224609375,0.887543261051178,1.0,0.0,3.0,1.0,0.0
18188160,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8819060921669006,0.4044988751411438,0.3659266829490661,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5918942093849182,0.5587855577468872,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9096015095710754,0.4430850446224212,0.3111958503723144,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8754138350486755,0.3960247337818146,0.3770480453968048,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7367352247238159,0.2317045032978058,1.0556564331054688,284.91943359375,284.95001220703125,302.4630126953125,293.5867614746094,299.6041259765625,297.2208251953125,284.9206848144531,1.0,0.5954748392105103,0.7682192325592041,0.7682192325592041,1.0,1.0,-3.204430103302002,1.4550366401672363,1.7493934631347656,0.7324934005737305,0.8586288690567017,0.8586288690567017,0.0,150.66943359375,171.0,63839.98828125,0.0,2695.244873046875,1.0,278.5582580566406,282.8943786621094,296.6217041015625,300.7590637207031,293.1499938964844,293.1499938964844,278.8500061035156,37547.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928546905517578,1.0,0.0,0.0,3.51871109008789,3.5187342166900635,8.261530979325471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7958984375,0.0,1403.114990234375,1895.4371337890625,0.0,3667.81494140625,0.8775883913040161,1.0,0.0,3.0,1.0,0.0
18188220,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.865807831287384,0.4039363861083984,0.365587055683136,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9868518710136414,0.5905179977416992,0.5598841905593872,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8931001424789429,0.4434247016906738,0.3115708827972412,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8603668212890625,0.3964894711971283,0.3777289688587188,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7244598269462585,0.2312070727348327,1.0548607110977173,284.996337890625,284.95001220703125,302.4481201171875,293.5704345703125,299.5859069824219,297.2009582519531,284.9945983886719,1.0,0.6006764769554138,0.7668060660362244,0.7668060660362244,1.0,1.0,-3.20449447631836,1.4546459913253784,1.7498486042022705,0.7322087287902832,0.9371927380561828,0.9371927380561828,0.0,160.14527893066406,174.0,63271.046875,0.0,2748.189208984375,1.0,278.8415222167969,282.98834228515625,296.5630798339844,300.6025085449219,293.1499938964844,293.1499938964844,278.54998779296875,33204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923755705356598,1.0,0.0,0.0,3.648415088653565,3.648438453674317,8.881816029315814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5380859375,0.0,1510.5020751953125,1895.4371337890625,0.0,3623.777099609375,0.9028399586677552,1.0,0.0,3.0,1.0,0.0
18188280,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.865807831287384,0.4039363861083984,0.365587055683136,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9868518710136414,0.5905179977416992,0.5598841905593872,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8931001424789429,0.4434247016906738,0.3115708827972412,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8603668212890625,0.3964894711971283,0.3777289688587188,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7244598269462585,0.2312070727348327,1.0548607110977173,284.996337890625,284.95001220703125,302.4481201171875,293.5704345703125,299.5859069824219,297.2009582519531,284.9945983886719,1.0,0.6006764769554138,0.7668060660362244,0.7668060660362244,1.0,1.0,-3.20449447631836,1.4546459913253784,1.7498486042022705,0.7322087287902832,0.9371927380561828,0.9371927380561828,0.0,160.14527893066406,174.0,63271.046875,0.0,2748.189208984375,1.0,278.8415222167969,282.98834228515625,296.5630798339844,300.6025085449219,293.1499938964844,293.1499938964844,278.54998779296875,33204.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923755705356598,1.0,0.0,0.0,3.648415088653565,3.648438453674317,8.881816029315814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5380859375,0.0,1510.5020751953125,1895.4371337890625,0.0,3623.777099609375,0.9028399586677552,1.0,0.0,3.0,1.0,0.0
18188340,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8550220727920532,0.402394562959671,0.3646777272224426,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9766854643821716,0.5903977751731873,0.5599201321601868,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882315993309021,0.4429508447647095,0.3115879595279693,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8506396412849426,0.3963020145893097,0.3779848515987396,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7159275412559509,0.2303557842969894,1.0527876615524292,284.9024353027344,284.95001220703125,302.4324951171875,293.553955078125,299.5705871582031,297.1871643066406,284.903564453125,1.0,0.6041300296783447,0.7653928995132446,0.7653928995132446,1.0,1.0,-3.202472448348999,1.4532955884933472,1.7491769790649414,0.7311809062957764,0.846554160118103,0.846554160118103,0.0,166.9049835205078,177.0,63649.42578125,0.0,2780.00634765625,1.0,278.557861328125,282.88055419921875,296.57672119140625,300.7127685546875,293.1499938964844,293.1499938964844,278.8500061035156,38847.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931886613368988,1.0,0.0,0.0,3.518599033355713,3.518622398376465,8.261005177701009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0205078125,0.0,1412.36962890625,1895.4371337890625,0.0,3698.421875,0.8786417245864868,1.0,0.0,3.0,1.0,0.0
