time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8550220727920532,0.402394562959671,0.3646777272224426,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9766854643821716,0.5903977751731873,0.5599201321601868,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.882315993309021,0.4429508447647095,0.3115879595279693,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8506396412849426,0.3963020145893097,0.3779848515987396,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7159275412559509,0.2303557842969894,1.0527876615524292,284.9024353027344,284.95001220703125,302.4324951171875,293.553955078125,299.5705871582031,297.1871643066406,284.903564453125,1.0,0.6041300296783447,0.7653928995132446,0.7653928995132446,1.0,1.0,-3.202472448348999,1.4532955884933472,1.7491769790649414,0.7311809062957764,0.846554160118103,0.846554160118103,0.0,166.9049835205078,177.0,63649.42578125,0.0,2780.00634765625,1.0,278.557861328125,282.88055419921875,296.57672119140625,300.7127685546875,293.1499938964844,293.1499938964844,278.8500061035156,38847.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931886613368988,1.0,0.0,0.0,3.518599033355713,3.518622398376465,8.261005177701009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0205078125,0.0,1412.36962890625,1895.4371337890625,0.0,3698.421875,0.8786417245864868,1.0,0.0,3.0,1.0,0.0
18188460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8484548926353455,0.401952713727951,0.3642080724239349,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9704678058624268,0.5919635891914368,0.5612182021141052,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8758538365364075,0.4434316456317901,0.3118761777877807,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8448593616485596,0.3968175947666168,0.3784664273262024,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7102418541908264,0.2299686819314956,1.0512840747833252,284.9925231933594,284.95001220703125,302.41619873046875,293.537353515625,299.5629272460937,297.1873779296875,284.9916076660156,1.0,0.6067156791687012,0.7644180655479431,0.7644180655479431,1.0,1.0,-3.202577590942383,1.453110694885254,1.7494670152664185,0.7306672930717468,0.9267009496688844,0.9267009496688844,0.0,171.50059509277344,180.0,62992.09375,0.0,2805.344482421875,1.0,278.8414306640625,282.9884033203125,296.51904296875,300.5384216308594,293.1499938964844,293.1499938964844,278.54998779296875,33651.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924656093120575,1.0,0.0,0.0,3.631227731704712,3.631251335144043,8.798330668469134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.244140625,0.0,1494.9041748046875,1895.4371337890625,0.0,3632.064208984375,0.8993550539016724,1.0,0.0,3.0,1.0,0.0
18188520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8484548926353455,0.401952713727951,0.3642080724239349,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9704678058624268,0.5919635891914368,0.5612182021141052,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8758538365364075,0.4434316456317901,0.3118761777877807,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8448593616485596,0.3968175947666168,0.3784664273262024,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7102418541908264,0.2299686819314956,1.0512840747833252,284.9925231933594,284.95001220703125,302.41619873046875,293.537353515625,299.5629272460937,297.1873779296875,284.9916076660156,1.0,0.6067156791687012,0.7644180655479431,0.7644180655479431,1.0,1.0,-3.202577590942383,1.453110694885254,1.7494670152664185,0.7306672930717468,0.9267009496688844,0.9267009496688844,0.0,171.50059509277344,180.0,62992.09375,0.0,2805.344482421875,1.0,278.8414306640625,282.9884033203125,296.51904296875,300.5384216308594,293.1499938964844,293.1499938964844,278.54998779296875,33651.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924656093120575,1.0,0.0,0.0,3.631227731704712,3.631251335144043,8.798330668469134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.244140625,0.0,1494.9041748046875,1895.4371337890625,0.0,3632.064208984375,0.8993550539016724,1.0,0.0,3.0,1.0,0.0
18188580,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8424408435821533,0.4005814790725708,0.3633550107479095,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9647220373153688,0.5928059220314026,0.5623666048049927,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8700467348098755,0.4431536495685577,0.311952531337738,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8397097587585449,0.396733283996582,0.3787150681018829,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7048658132553101,0.229276031255722,1.049437165260315,284.9072570800781,284.95001220703125,302.3993225097656,293.5205078125,299.5512084960937,297.1808776855469,284.9082336425781,1.0,0.6088393330574036,0.7634432315826416,0.7634432315826416,1.0,1.0,-3.2011091709136963,1.4521455764770508,1.748963475227356,0.7299020290374756,0.843116819858551,0.843116819858551,0.0,175.6897430419922,183.0,63369.19140625,0.0,2825.216796875,1.0,278.5580139160156,282.8872985839844,296.5388488769531,300.65435791015625,293.1499938964844,293.1499938964844,278.8500061035156,38842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931928813457489,1.0,0.0,0.0,3.498049736022949,3.498072862625122,8.164794280673959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9375,0.0,1390.97607421875,1895.4371337890625,0.0,3698.807861328125,0.8741532564163208,1.0,0.0,3.0,1.0,0.0
18188640,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8424408435821533,0.4005814790725708,0.3633550107479095,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9647220373153688,0.5928059220314026,0.5623666048049927,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8700467348098755,0.4431536495685577,0.311952531337738,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8397097587585449,0.396733283996582,0.3787150681018829,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7048658132553101,0.229276031255722,1.049437165260315,284.9072570800781,284.95001220703125,302.3993225097656,293.5205078125,299.5512084960937,297.1808776855469,284.9082336425781,1.0,0.6088393330574036,0.7634432315826416,0.7634432315826416,1.0,1.0,-3.2011091709136963,1.4521455764770508,1.748963475227356,0.7299020290374756,0.843116819858551,0.843116819858551,0.0,175.6897430419922,183.0,63369.19140625,0.0,2825.216796875,1.0,278.5580139160156,282.8872985839844,296.5388488769531,300.65435791015625,293.1499938964844,293.1499938964844,278.8500061035156,38842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931928813457489,1.0,0.0,0.0,3.498049736022949,3.498072862625122,8.164794280673959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9375,0.0,1390.97607421875,1895.4371337890625,0.0,3698.807861328125,0.8741532564163208,1.0,0.0,3.0,1.0,0.0
18188700,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.839953601360321,0.4003521502017975,0.3629798889160156,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9623584747314452,0.5936728119850159,0.5630074143409729,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.867679238319397,0.4434006214141845,0.3120142221450805,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8376054763793945,0.396972507238388,0.3788457214832306,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7025719881057739,0.2290969341993332,1.0484857559204102,285.01416015625,284.95001220703125,302.3906555175781,293.5119934082031,299.5475158691406,297.1816711425781,285.014892578125,1.0,0.6097729802131653,0.7629558444023132,0.7629558444023132,1.0,1.0,-3.200509786605835,1.4517457485198977,1.7487640380859375,0.7294593453407288,0.9180610179901124,0.9180610179901124,0.0,177.4817352294922,183.0,62631.21484375,0.0,2833.77880859375,1.0,278.79803466796875,283.00830078125,296.4816589355469,300.438232421875,293.1499938964844,293.1499938964844,278.8500061035156,34031.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262277483940125,1.0,0.0,0.0,3.5515565872192383,3.551579475402832,8.416485570705845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.40625,0.0,1412.0455322265625,1895.4371337890625,0.0,3646.516845703125,0.8835592865943909,1.0,0.0,3.0,1.0,0.0
18188760,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8382891416549683,0.4002221822738647,0.3629236817359924,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9608839750289916,0.5946410298347473,0.5639736652374268,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8661648631095886,0.4437665641307831,0.312301903963089,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.836240828037262,0.3973041772842407,0.3792046904563904,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7009838819503784,0.2289998829364776,1.0482285022735596,284.9944763183594,284.95001220703125,302.3818359375,293.50341796875,299.5445251464844,297.1837463378906,284.9929504394531,1.0,0.6107791662216187,0.76252281665802,0.76252281665802,1.0,1.0,-3.202070474624634,1.4523847103118896,1.749685764312744,0.7296173572540283,0.9234182238578796,0.9234182238578796,0.0,178.9090118408203,186.0,62759.2109375,0.0,2844.790771484375,1.0,278.8419494628906,282.9914855957031,296.483642578125,300.48681640625,293.1499938964844,293.1499938964844,278.54998779296875,33491.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245598912239076,1.0,0.0,0.0,3.6162941455841056,3.6163175106048575,8.726112241674855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.3349609375,0.0,1477.3975830078125,1895.4371337890625,0.0,3631.1787109375,0.895683765411377,1.0,0.0,3.0,1.0,0.0
18188820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.833616316318512,0.3988958895206451,0.3620944321155548,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9563454389572144,0.5955311059951782,0.5651791095733643,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8618121147155762,0.4435839056968689,0.3124311566352844,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8323551416397095,0.3972405791282654,0.3794540762901306,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6967374682426453,0.2283776104450225,1.0466089248657229,284.9090576171875,284.95001220703125,302.3638916015625,293.48602294921875,299.53289794921875,297.17822265625,284.909912109375,1.0,0.6125743389129639,0.7616567611694336,0.7616567611694336,1.0,1.0,-3.2010374069213867,1.4516563415527344,1.7493810653686523,0.7289873361587524,0.8410834670066833,0.8410834670066833,0.0,182.4019775390625,189.0,63146.1484375,0.0,2861.73779296875,1.0,278.55816650390625,282.8905639648437,296.5048828125,300.60565185546875,293.1499938964844,293.1499938964844,278.8500061035156,38766.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932000696659088,1.0,0.0,0.0,3.483351230621338,3.483374118804932,8.096322972050984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.25390625,0.0,1375.2978515625,1895.4371337890625,0.0,3699.46630859375,0.8708381056785583,1.0,0.0,3.0,1.0,0.0
18188880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.833616316318512,0.3988958895206451,0.3620944321155548,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9563454389572144,0.5955311059951782,0.5651791095733643,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8618121147155762,0.4435839056968689,0.3124311566352844,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8323551416397095,0.3972405791282654,0.3794540762901306,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6967374682426453,0.2283776104450225,1.0466089248657229,284.9090576171875,284.95001220703125,302.3638916015625,293.48602294921875,299.53289794921875,297.17822265625,284.909912109375,1.0,0.6125743389129639,0.7616567611694336,0.7616567611694336,1.0,1.0,-3.2010374069213867,1.4516563415527344,1.7493810653686523,0.7289873361587524,0.8410834670066833,0.8410834670066833,0.0,182.4019775390625,189.0,63146.1484375,0.0,2861.73779296875,1.0,278.55816650390625,282.8905639648437,296.5048828125,300.60565185546875,293.1499938964844,293.1499938964844,278.8500061035156,38766.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932000696659088,1.0,0.0,0.0,3.483351230621338,3.483374118804932,8.096322972050984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.25390625,0.0,1375.2978515625,1895.4371337890625,0.0,3699.46630859375,0.8708381056785583,1.0,0.0,3.0,1.0,0.0
18188940,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.830177366733551,0.3985521793365478,0.3616765439510345,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9531420469284058,0.5973409414291382,0.5667679309844971,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8587340712547302,0.4442714750766754,0.3128296136856079,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.829550564289093,0.3978106677532196,0.3799380958080292,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6934899687767029,0.2281417548656463,1.0455576181411743,284.9941101074219,284.95001220703125,302.345458984375,293.4682922363281,299.5260009765625,297.1814270019531,284.9931640625,1.0,0.6143468618392944,0.7607907056808472,0.7607907056808472,1.0,1.0,-3.202234983444214,1.452021241188049,1.750213623046875,0.7287752032279968,0.9202388525009156,0.9202388525009156,0.0,185.2709808349609,192.0,62547.65625,0.0,2879.897216796875,1.0,278.8411560058594,282.9932556152344,296.4497375488281,300.4393005371094,293.1499938964844,293.1499938964844,278.54998779296875,33552.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247905015945436,1.0,0.0,0.0,3.6012113094329834,3.601234436035156,8.653474310449383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.15234375,0.0,1461.4949951171875,1895.4371337890625,0.0,3633.300537109375,0.8925418257713318,1.0,0.0,3.0,1.0,0.0
18189000,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.830177366733551,0.3985521793365478,0.3616765439510345,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9531420469284058,0.5973409414291382,0.5667679309844971,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8587340712547302,0.4442714750766754,0.3128296136856079,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.829550564289093,0.3978106677532196,0.3799380958080292,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6934899687767029,0.2281417548656463,1.0455576181411743,284.9941101074219,284.95001220703125,302.345458984375,293.4682922363281,299.5260009765625,297.1814270019531,284.9931640625,1.0,0.6143468618392944,0.7607907056808472,0.7607907056808472,1.0,1.0,-3.202234983444214,1.452021241188049,1.750213623046875,0.7287752032279968,0.9202388525009156,0.9202388525009156,0.0,185.2709808349609,192.0,62547.65625,0.0,2879.897216796875,1.0,278.8411560058594,282.9932556152344,296.4497375488281,300.4393005371094,293.1499938964844,293.1499938964844,278.54998779296875,33552.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247905015945436,1.0,0.0,0.0,3.6012113094329834,3.601234436035156,8.653474310449383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.15234375,0.0,1461.4949951171875,1895.4371337890625,0.0,3633.300537109375,0.8925418257713318,1.0,0.0,3.0,1.0,0.0
18189060,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8259789943695068,0.397253930568695,0.3608500361442566,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9489553570747375,0.5981937050819397,0.5679200291633606,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8549525141716003,0.4441705346107483,0.3130005002021789,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8260995745658875,0.3977466523647308,0.380171000957489,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6896718144416809,0.2275509238243103,1.0440282821655271,284.9096069335937,284.95001220703125,302.3266296386719,293.4501647949219,299.5141296386719,297.1761779785156,284.90985107421875,1.0,0.6160529255867004,0.759896457195282,0.759896457195282,1.0,1.0,-3.201279401779175,1.451318860054016,1.7499604225158691,0.7281478643417358,0.8388935327529907,0.8388935327529907,0.0,188.5912322998047,195.0,62954.20703125,0.0,2896.0517578125,1.0,278.5587463378906,282.89190673828125,296.4690856933594,300.5571594238281,293.1499938964844,293.1499938964844,278.8500061035156,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322535395622252,1.0,0.0,0.0,3.472817897796631,3.4728407859802246,8.047432515922992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1787109375,0.0,1363.465087890625,1895.4371337890625,0.0,3701.77978515625,0.8683115243911743,1.0,0.0,3.0,1.0,0.0
18189120,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8259789943695068,0.397253930568695,0.3608500361442566,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9489553570747375,0.5981937050819397,0.5679200291633606,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8549525141716003,0.4441705346107483,0.3130005002021789,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8260995745658875,0.3977466523647308,0.380171000957489,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6896718144416809,0.2275509238243103,1.0440282821655271,284.9096069335937,284.95001220703125,302.3266296386719,293.4501647949219,299.5141296386719,297.1761779785156,284.90985107421875,1.0,0.6160529255867004,0.759896457195282,0.759896457195282,1.0,1.0,-3.201279401779175,1.451318860054016,1.7499604225158691,0.7281478643417358,0.8388935327529907,0.8388935327529907,0.0,188.5912322998047,195.0,62954.20703125,0.0,2896.0517578125,1.0,278.5587463378906,282.89190673828125,296.4690856933594,300.5571594238281,293.1499938964844,293.1499938964844,278.8500061035156,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322535395622252,1.0,0.0,0.0,3.472817897796631,3.4728407859802246,8.047432515922992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.1787109375,0.0,1363.465087890625,1895.4371337890625,0.0,3701.77978515625,0.8683115243911743,1.0,0.0,3.0,1.0,0.0
18189180,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8228479623794556,0.3969251215457916,0.3604501783847809,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9459980726242064,0.5999568700790405,0.56946861743927,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8522771000862122,0.4449361264705658,0.3134545385837555,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8235761523246765,0.3983110785484314,0.3806507289409637,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6867254972457886,0.2273360341787338,1.043074369430542,284.9935913085937,284.95001220703125,302.30743408203125,293.4315795898437,299.5069580078125,297.1795349121094,284.9927062988281,1.0,0.6177844405174255,0.759002149105072,0.759002149105072,1.0,1.0,-3.2026290893554688,1.4517426490783691,1.7508864402770996,0.7279665470123291,0.9171222448349,0.9171222448349,0.0,191.3625946044922,198.0,62347.07421875,0.0,2914.009033203125,1.0,278.8410339355469,282.9942932128906,296.413330078125,300.39013671875,293.1499938964844,293.1499938964844,278.54998779296875,33552.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251254796981812,1.0,0.0,0.0,3.588694334030152,3.588717222213745,8.593423785896448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.017578125,0.0,1448.0233154296875,1895.4371337890625,0.0,3636.382080078125,0.8897480964660645,1.0,0.0,3.0,1.0,0.0
18189240,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8228479623794556,0.3969251215457916,0.3604501783847809,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9459980726242064,0.5999568700790405,0.56946861743927,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8522771000862122,0.4449361264705658,0.3134545385837555,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8235761523246765,0.3983110785484314,0.3806507289409637,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6867254972457886,0.2273360341787338,1.043074369430542,284.9935913085937,284.95001220703125,302.30743408203125,293.4315795898437,299.5069580078125,297.1795349121094,284.9927062988281,1.0,0.6177844405174255,0.759002149105072,0.759002149105072,1.0,1.0,-3.2026290893554688,1.4517426490783691,1.7508864402770996,0.7279665470123291,0.9171222448349,0.9171222448349,0.0,191.3625946044922,198.0,62347.07421875,0.0,2914.009033203125,1.0,278.8410339355469,282.9942932128906,296.413330078125,300.39013671875,293.1499938964844,293.1499938964844,278.54998779296875,33552.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251254796981812,1.0,0.0,0.0,3.588694334030152,3.588717222213745,8.593423785896448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.017578125,0.0,1448.0233154296875,1895.4371337890625,0.0,3636.382080078125,0.8897480964660645,1.0,0.0,3.0,1.0,0.0
18189300,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.821183979511261,0.3963227570056915,0.3602125346660614,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9443829655647278,0.6004016995429993,0.5701989531517029,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8508729338645935,0.4449671804904938,0.3136819303035736,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8222413659095764,0.3983165323734283,0.3808872699737549,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6852128505706787,0.2270822674036026,1.0426950454711914,284.8727111816406,284.95001220703125,302.2977294921875,293.422119140625,299.501220703125,297.177490234375,284.87225341796875,1.0,0.6186860799789429,0.7585550546646118,0.7585550546646118,1.0,1.0,-3.203328847885132,1.4519468545913696,1.7513819932937622,0.7279735207557678,0.8309455513954163,0.8309455513954163,0.0,192.8477478027344,198.0,63030.3828125,0.0,2923.580810546875,1.0,278.59979248046875,282.8600769042969,296.45428466796875,300.5893859863281,293.1499938964844,293.1499938964844,278.54998779296875,38495.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931096076965332,1.0,0.0,0.0,3.5374155044555664,3.5374388694763184,8.349595645995578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5126953125,0.0,1429.5819091796875,1895.4371337890625,0.0,3691.18408203125,0.8795188069343567,1.0,0.0,3.0,1.0,0.0
18189360,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8189095854759216,0.3956567943096161,0.3596480786800384,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9420231580734252,0.6007696390151978,0.5705824494361877,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8488843441009521,0.4449245035648346,0.3136856257915497,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8203700184822083,0.3982487022876739,0.3808830082416534,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6831912398338318,0.226766750216484,1.0416327714920044,284.91033935546875,284.95001220703125,302.2879638671875,293.4125366210937,299.49493408203125,297.17449951171875,284.9112243652344,1.0,0.6194732189178467,0.7581105828285217,0.7581105828285217,1.0,1.0,-3.201834201812744,1.4511120319366455,1.7507221698760986,0.7273827195167542,0.8367517590522766,0.8367517590522766,0.0,194.6256256103516,186.0,62731.6875,0.0,2930.177978515625,1.0,278.55859375,282.894775390625,296.43212890625,300.506591796875,293.1499938964844,293.1499938964844,278.8500061035156,38741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326633810997008,1.0,0.0,0.0,3.4575564861297607,3.4575791358947754,7.976858569236356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.26953125,0.0,1348.8509521484375,1895.4371337890625,0.0,3705.529541015625,0.865124523639679,1.0,0.0,3.0,1.0,0.0
18189420,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8223575353622437,0.3953726291656494,0.3590324819087982,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9481841325759888,0.6025066375732422,0.5718396902084351,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8533323407173157,0.4457959234714508,0.3140153288841247,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8244062662124634,0.3988283276557922,0.3811109066009521,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6863964796066284,0.2265824824571609,1.0395612716674805,284.9913330078125,284.95001220703125,302.26824951171875,293.3929748535156,299.4875793457031,297.1781921386719,284.9903869628906,1.0,0.6168662905693054,0.7572216987609863,0.7572216987609863,1.0,1.0,-3.20078182220459,1.4503772258758545,1.7504045963287354,0.726634681224823,0.9125399589538574,0.9125399589538574,0.0,190.76043701171875,174.0,62112.8203125,0.0,2906.874755859375,1.0,278.8409423828125,282.9941711425781,296.3746337890625,300.3374938964844,293.1499938964844,293.1499938964844,278.54998779296875,33606.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255146980285645,1.0,0.0,0.0,3.575136423110962,3.575159311294556,8.528614898750675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.87890625,0.0,1433.92041015625,1895.4371337890625,0.0,3639.961669921875,0.8867136836051941,1.0,0.0,3.0,1.0,0.0
18189480,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8223575353622437,0.3953726291656494,0.3590324819087982,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9481841325759888,0.6025066375732422,0.5718396902084351,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8533323407173157,0.4457959234714508,0.3140153288841247,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8244062662124634,0.3988283276557922,0.3811109066009521,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6863964796066284,0.2265824824571609,1.0395612716674805,284.9913330078125,284.95001220703125,302.26824951171875,293.3929748535156,299.4875793457031,297.1781921386719,284.9903869628906,1.0,0.6168662905693054,0.7572216987609863,0.7572216987609863,1.0,1.0,-3.20078182220459,1.4503772258758545,1.7504045963287354,0.726634681224823,0.9125399589538574,0.9125399589538574,0.0,190.76043701171875,174.0,62112.8203125,0.0,2906.874755859375,1.0,278.8409423828125,282.9941711425781,296.3746337890625,300.3374938964844,293.1499938964844,293.1499938964844,278.54998779296875,33606.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255146980285645,1.0,0.0,0.0,3.575136423110962,3.575159311294556,8.528614898750675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.87890625,0.0,1433.92041015625,1895.4371337890625,0.0,3639.961669921875,0.8867136836051941,1.0,0.0,3.0,1.0,0.0
18189540,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8291086554527283,0.3942349851131439,0.3579306602478027,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9587538242340088,0.60335373878479,0.5725531578063965,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8616110682487488,0.4459583163261413,0.3140470683574676,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8318792581558228,0.3988430500030517,0.3809852302074432,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6928880214691162,0.2261048704385757,1.0364967584609983,284.9095458984375,284.95001220703125,302.2483215332031,293.3728332519531,299.4757080078125,297.1741027832031,284.9095458984375,1.0,0.6121620535850525,0.7563327550888062,0.7563327550888062,1.0,1.0,-3.196524143218994,1.4480881690979004,1.7484359741210938,0.7251834273338318,0.8323848843574524,0.8323848843574524,0.0,183.50701904296875,162.0,62436.421875,0.0,2858.461669921875,1.0,278.5590209960937,282.8963928222656,296.39117431640625,300.4474182128906,293.1499938964844,293.1499938964844,278.8500061035156,38687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328638911247252,1.0,0.0,0.0,3.441110849380493,3.441133499145508,7.901156209300098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1982421875,0.0,1331.9052734375,1895.4371337890625,0.0,3707.36376953125,0.861364483833313,1.0,0.0,3.0,1.0,0.0
18189600,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8291086554527283,0.3942349851131439,0.3579306602478027,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9587538242340088,0.60335373878479,0.5725531578063965,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8616110682487488,0.4459583163261413,0.3140470683574676,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8318792581558228,0.3988430500030517,0.3809852302074432,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6928880214691162,0.2261048704385757,1.0364967584609983,284.9095458984375,284.95001220703125,302.2483215332031,293.3728332519531,299.4757080078125,297.1741027832031,284.9095458984375,1.0,0.6121620535850525,0.7563327550888062,0.7563327550888062,1.0,1.0,-3.196524143218994,1.4480881690979004,1.7484359741210938,0.7251834273338318,0.8323848843574524,0.8323848843574524,0.0,183.50701904296875,162.0,62436.421875,0.0,2858.461669921875,1.0,278.5590209960937,282.8963928222656,296.39117431640625,300.4474182128906,293.1499938964844,293.1499938964844,278.8500061035156,38687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328638911247252,1.0,0.0,0.0,3.441110849380493,3.441133499145508,7.901156209300098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1982421875,0.0,1331.9052734375,1895.4371337890625,0.0,3707.36376953125,0.861364483833313,1.0,0.0,3.0,1.0,0.0
18189660,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8398961424827576,0.3941064178943634,0.3572408854961395,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9733672142028807,0.6051578521728516,0.5736448168754578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8744687438011169,0.447035551071167,0.3143510222434997,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8433356285095215,0.3995350897312164,0.3810874819755554,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7029964327812195,0.2260509878396988,1.0338984727859497,284.9895324707031,284.95001220703125,302.2282409667969,293.3520812988281,299.4688415527344,297.1789245605469,284.9887084960937,1.0,0.606351912021637,0.7555094957351685,0.7555094957351685,1.0,1.0,-3.194364547729492,1.4468446969985962,1.7475199699401855,0.7241535186767578,0.9062690138816832,0.9062690138816832,0.0,173.7048797607422,150.0,61774.17578125,0.0,2800.58740234375,1.0,278.8407592773437,282.996337890625,296.3326416015625,300.2743835449219,293.1499938964844,293.1499938964844,278.54998779296875,33686.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255021810531616,1.0,0.0,0.0,3.553502321243286,3.553524971008301,8.425710120718577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.796875,0.0,1411.58203125,1895.4371337890625,0.0,3639.8466796875,0.881938099861145,1.0,0.0,3.0,1.0,0.0
18189720,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8398961424827576,0.3941064178943634,0.3572408854961395,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9733672142028807,0.6051578521728516,0.5736448168754578,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8744687438011169,0.447035551071167,0.3143510222434997,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8433356285095215,0.3995350897312164,0.3810874819755554,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7029964327812195,0.2260509878396988,1.0338984727859497,284.9895324707031,284.95001220703125,302.2282409667969,293.3520812988281,299.4688415527344,297.1789245605469,284.9887084960937,1.0,0.606351912021637,0.7555094957351685,0.7555094957351685,1.0,1.0,-3.194364547729492,1.4468446969985962,1.7475199699401855,0.7241535186767578,0.9062690138816832,0.9062690138816832,0.0,173.7048797607422,150.0,61774.17578125,0.0,2800.58740234375,1.0,278.8407592773437,282.996337890625,296.3326416015625,300.2743835449219,293.1499938964844,293.1499938964844,278.54998779296875,33686.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255021810531616,1.0,0.0,0.0,3.553502321243286,3.553524971008301,8.425710120718577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.796875,0.0,1411.58203125,1895.4371337890625,0.0,3639.8466796875,0.881938099861145,1.0,0.0,3.0,1.0,0.0
18189780,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8526252508163452,0.3931304216384887,0.3561624884605407,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9881755113601683,0.6060845255851746,0.5743040442466736,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8896146416664124,0.4474087059497833,0.314435213804245,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.856964647769928,0.3996702134609222,0.380948007106781,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7145095467567444,0.2257059812545776,1.0308350324630735,284.91082763671875,284.95001220703125,302.2080993652344,293.3306579589844,299.4574584960937,297.1759033203125,284.9106750488281,1.0,0.5998730063438416,0.7546862959861755,0.7546862959861755,1.0,1.0,-3.19011664390564,1.4445754289627075,1.745541214942932,0.7227334976196289,0.8284118175506592,0.8284118175506592,0.0,163.30166625976562,138.0,62083.3046875,0.0,2735.283447265625,1.0,278.5592041015625,282.9013061523437,296.34844970703125,300.3820495605469,293.1499938964844,293.1499938964844,278.8500061035156,38665.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932735800743103,1.0,0.0,0.0,3.418164253234864,3.418186664581299,7.79613174017868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.630859375,0.0,1308.8885498046875,1895.4371337890625,0.0,3706.19189453125,0.8562904596328735,1.0,0.0,3.0,1.0,0.0
18189840,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8526252508163452,0.3931304216384887,0.3561624884605407,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9881755113601683,0.6060845255851746,0.5743040442466736,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8896146416664124,0.4474087059497833,0.314435213804245,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.856964647769928,0.3996702134609222,0.380948007106781,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7145095467567444,0.2257059812545776,1.0308350324630735,284.91082763671875,284.95001220703125,302.2080993652344,293.3306579589844,299.4574584960937,297.1759033203125,284.9106750488281,1.0,0.5998730063438416,0.7546862959861755,0.7546862959861755,1.0,1.0,-3.19011664390564,1.4445754289627075,1.745541214942932,0.7227334976196289,0.8284118175506592,0.8284118175506592,0.0,163.30166625976562,138.0,62083.3046875,0.0,2735.283447265625,1.0,278.5592041015625,282.9013061523437,296.34844970703125,300.3820495605469,293.1499938964844,293.1499938964844,278.8500061035156,38665.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932735800743103,1.0,0.0,0.0,3.418164253234864,3.418186664581299,7.79613174017868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.630859375,0.0,1308.8885498046875,1895.4371337890625,0.0,3706.19189453125,0.8562904596328735,1.0,0.0,3.0,1.0,0.0
18189900,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8604117631912231,0.3930822312831878,0.3556953072547912,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.99585223197937,0.6069706678390503,0.5746912360191345,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8986368179321289,0.4479824602603912,0.3145188093185425,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8652095198631287,0.4000208675861358,0.3809035122394562,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.720862627029419,0.2256954908370971,1.0293092727661133,285.01220703125,284.95001220703125,302.197998046875,293.3197021484375,299.4538879394531,297.1781311035156,285.01239013671875,1.0,0.5964608192443848,0.7542746663093567,0.7542746663093567,1.0,1.0,-3.188227415084839,1.443568229675293,1.744659185409546,0.7220036387443542,0.8997310400009155,0.8997310400009155,0.0,157.73146057128906,138.0,61350.96484375,0.0,2701.16943359375,1.0,278.7960510253906,283.017578125,296.2890930175781,300.1651306152344,293.1499938964844,293.1499938964844,278.8500061035156,33946.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270447492599488,1.0,0.0,0.0,3.470494747161865,3.4705166816711426,8.036669782995887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.69140625,0.0,1327.870849609375,1895.4371337890625,0.0,3654.02392578125,0.8654826879501343,1.0,0.0,3.0,1.0,0.0
18189960,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8681381940841675,0.3931004106998443,0.3555565178394317,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6081017255783081,0.5689914226531982,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9075639843940736,0.4486476182937622,0.314846009016037,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8733257055282593,0.4004393517971039,0.3811146914958954,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7268527150154114,0.2257399260997772,1.028596043586731,284.9856262207031,284.95001220703125,302.1879272460937,293.3085327148437,299.4508972167969,297.1818542480469,284.9834899902344,1.0,0.5928029417991638,0.7538790106773376,0.7538790106773376,1.0,1.0,-3.18305778503418,1.4409596920013428,1.742098093032837,0.720646858215332,0.8986601829528809,0.8986601829528809,0.0,152.66259765625,126.0,61382.7109375,0.0,2661.5458984375,1.0,278.8411865234375,282.9960327148437,296.2882995605469,300.2079467773437,293.1499938964844,293.1499938964844,278.54998779296875,33643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253173470497132,1.0,0.0,0.0,3.53274917602539,3.532771587371826,8.327581895173353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8486328125,0.0,1389.5250244140625,1895.4371337890625,0.0,3638.14697265625,0.8769691586494446,1.0,0.0,3.0,1.0,0.0
18190020,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8764374852180481,0.3920197486877441,0.3545472919940948,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.6146582365036011,0.5515748262405396,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9185129404067992,0.4491246938705444,0.3151097893714905,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8825444579124451,0.4004784524440765,0.3810577094554901,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7333055734634399,0.2253576219081878,1.0261118412017822,284.9266052246094,284.95001220703125,302.1677551269531,293.2856750488281,299.4515991210937,297.2054443359375,284.9341735839844,1.0,0.5824169516563416,0.7530877590179443,0.7530877590179443,1.0,1.0,-3.138106346130371,1.418156981468201,1.71994948387146,0.7143943309783936,0.8227413892745972,0.8227413892745972,0.0,145.92739868164062,114.0,60771.2578125,0.0,2553.1953125,1.0,278.55963134765625,282.9374389648437,296.2917785644531,300.2440795898437,293.1499938964844,293.1499938964844,278.8500061035156,40078.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930477499961853,1.0,0.0,0.0,3.316664695739746,3.3166863918304443,7.34000650481903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0830078125,0.0,1220.7054443359375,1895.4371337890625,0.0,3685.517578125,0.8370464444160461,1.0,0.0,3.0,1.0,0.0
18190080,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8764374852180481,0.3920197486877441,0.3545472919940948,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.6146582365036011,0.5515748262405396,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9185129404067992,0.4491246938705444,0.3151097893714905,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8825444579124451,0.4004784524440765,0.3810577094554901,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7333055734634399,0.2253576219081878,1.0261118412017822,284.9266052246094,284.95001220703125,302.1677551269531,293.2856750488281,299.4515991210937,297.2054443359375,284.9341735839844,1.0,0.5824169516563416,0.7530877590179443,0.7530877590179443,1.0,1.0,-3.138106346130371,1.418156981468201,1.71994948387146,0.7143943309783936,0.8227413892745972,0.8227413892745972,0.0,145.92739868164062,114.0,60771.2578125,0.0,2553.1953125,1.0,278.55963134765625,282.9374389648437,296.2917785644531,300.2440795898437,293.1499938964844,293.1499938964844,278.8500061035156,40078.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930477499961853,1.0,0.0,0.0,3.316664695739746,3.3166863918304443,7.34000650481903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0830078125,0.0,1220.7054443359375,1895.4371337890625,0.0,3685.517578125,0.8370464444160461,1.0,0.0,3.0,1.0,0.0
18190140,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8957564830780029,0.3920166790485382,0.3540409505367279,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6217055916786194,0.516749918460846,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.942578911781311,0.4503822326660156,0.3156198263168335,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9027041792869568,0.4012521505355835,0.3812996447086334,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7480457425117493,0.2254666835069656,1.0244836807250977,284.9701843261719,284.95001220703125,302.14764404296875,293.26202392578125,299.4570007324219,297.232666015625,284.96826171875,1.0,0.5728217959403992,0.752296507358551,0.752296507358551,1.0,1.0,-3.112611532211304,1.406835675239563,1.7057759761810305,0.7022475004196167,0.8673604726791382,0.8673604726791382,0.0,134.58714294433594,117.0,59885.44921875,0.0,2429.43408203125,1.0,278.8399963378906,283.0045471191406,296.2325439453125,300.0648193359375,293.1499938964844,293.1499938964844,279.1499938964844,34483.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212462306022644,1.0,0.0,0.0,3.437680721282959,3.4377026557922363,7.88541228757822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9619140625,0.0,1298.847412109375,1895.4371337890625,0.0,3600.65478515625,0.8563539981842041,1.0,0.0,3.0,1.0,0.0
18190200,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8957564830780029,0.3920166790485382,0.3540409505367279,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6217055916786194,0.516749918460846,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.942578911781311,0.4503822326660156,0.3156198263168335,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9027041792869568,0.4012521505355835,0.3812996447086334,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7480457425117493,0.2254666835069656,1.0244836807250977,284.9701843261719,284.95001220703125,302.14764404296875,293.26202392578125,299.4570007324219,297.232666015625,284.96826171875,1.0,0.5728217959403992,0.752296507358551,0.752296507358551,1.0,1.0,-3.112611532211304,1.406835675239563,1.7057759761810305,0.7022475004196167,0.8673604726791382,0.8673604726791382,0.0,134.58714294433594,117.0,59885.44921875,0.0,2429.43408203125,1.0,278.8399963378906,283.0045471191406,296.2325439453125,300.0648193359375,293.1499938964844,293.1499938964844,279.1499938964844,34483.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212462306022644,1.0,0.0,0.0,3.437680721282959,3.4377026557922363,7.88541228757822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9619140625,0.0,1298.847412109375,1895.4371337890625,0.0,3600.65478515625,0.8563539981842041,1.0,0.0,3.0,1.0,0.0
