time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190260,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9068772196769714,0.3921681046485901,0.3539679944515228,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6309353709220886,0.4985823631286621,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9560987949371338,0.4519059062004089,0.3165002465248108,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9151573181152344,0.4022164046764374,0.3819770514965057,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.756814181804657,0.2258073538541793,1.0248459577560425,285.0119323730469,284.95001220703125,302.1276550292969,293.2375183105469,299.4679260253906,297.2706604003906,285.009033203125,1.0,0.5672003626823425,0.7521035671234131,0.7521035671234131,1.0,1.0,-3.0929651260375977,1.3974562883377075,1.69550883769989,0.6968417167663574,0.9428228735923768,0.9428228735923768,0.0,128.83392333984375,135.0,59225.40625,0.0,2362.223388671875,1.0,279.1404113769531,283.0721130371094,296.2152404785156,299.9857482910156,293.1499938964844,293.1499938964844,278.8500061035156,31977.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142485857009888,1.0,0.0,0.0,3.6037135124206543,3.603736400604248,8.665503514748707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.751953125,0.0,1452.562744140625,1895.4371337890625,0.0,3535.9892578125,0.8917407989501953,1.0,0.0,3.0,1.0,0.0
18190320,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9068772196769714,0.3921681046485901,0.3539679944515228,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6309353709220886,0.4985823631286621,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9560987949371338,0.4519059062004089,0.3165002465248108,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9151573181152344,0.4022164046764374,0.3819770514965057,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.756814181804657,0.2258073538541793,1.0248459577560425,285.0119323730469,284.95001220703125,302.1276550292969,293.2375183105469,299.4679260253906,297.2706604003906,285.009033203125,1.0,0.5672003626823425,0.7521035671234131,0.7521035671234131,1.0,1.0,-3.0929651260375977,1.3974562883377075,1.69550883769989,0.6968417167663574,0.9428228735923768,0.9428228735923768,0.0,128.83392333984375,135.0,59225.40625,0.0,2362.223388671875,1.0,279.1404113769531,283.0721130371094,296.2152404785156,299.9857482910156,293.1499938964844,293.1499938964844,278.8500061035156,31977.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142485857009888,1.0,0.0,0.0,3.6037135124206543,3.603736400604248,8.665503514748707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.751953125,0.0,1452.562744140625,1895.4371337890625,0.0,3535.9892578125,0.8917407989501953,1.0,0.0,3.0,1.0,0.0
18190380,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9030252695083618,0.3911379873752594,0.3533339202404022,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6374270915985107,0.5037307739257812,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9531660676002502,0.45241180062294,0.3170525133609772,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9119524955749512,0.4023597538471222,0.3823530673980713,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7543752193450928,0.2257030010223388,1.0252037048339844,284.9054870605469,284.95001220703125,302.1078491210937,293.212158203125,299.4683532714844,297.2874755859375,284.90740966796875,1.0,0.5697031021118164,0.7519106268882751,0.7519106268882751,1.0,1.0,-3.0999042987823486,1.4007891416549685,1.6991151571273804,0.6981528997421265,0.8479220867156982,0.8479220867156982,0.0,130.47056579589844,153.0,59868.26953125,0.0,2383.81201171875,1.0,278.8580627441406,282.95098876953125,296.23980712890625,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238224625587464,1.0,0.0,0.0,3.494880437850952,3.494903326034546,8.15000646525732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.728515625,0.0,1383.88330078125,1895.4371337890625,0.0,3624.39208984375,0.8729881048202515,1.0,0.0,3.0,1.0,0.0
18190440,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9030252695083618,0.3911379873752594,0.3533339202404022,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6374270915985107,0.5037307739257812,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9531660676002502,0.45241180062294,0.3170525133609772,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9119524955749512,0.4023597538471222,0.3823530673980713,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7543752193450928,0.2257030010223388,1.0252037048339844,284.9054870605469,284.95001220703125,302.1078491210937,293.212158203125,299.4683532714844,297.2874755859375,284.90740966796875,1.0,0.5697031021118164,0.7519106268882751,0.7519106268882751,1.0,1.0,-3.0999042987823486,1.4007891416549685,1.6991151571273804,0.6981528997421265,0.8479220867156982,0.8479220867156982,0.0,130.47056579589844,153.0,59868.26953125,0.0,2383.81201171875,1.0,278.8580627441406,282.95098876953125,296.23980712890625,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238224625587464,1.0,0.0,0.0,3.494880437850952,3.494903326034546,8.15000646525732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.728515625,0.0,1383.88330078125,1895.4371337890625,0.0,3624.39208984375,0.8729881048202515,1.0,0.0,3.0,1.0,0.0
18190500,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8975250720977783,0.3911169171333313,0.3531431257724762,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6395652890205383,0.5124891400337219,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9475426077842712,0.4531054198741913,0.3174184262752533,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.90643048286438,0.4027391076087951,0.3826172947883606,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7502809166908264,0.2257870286703109,1.0255681276321411,285.021240234375,284.95001220703125,302.0980224609375,293.1991271972656,299.46612548828125,297.2907409667969,285.0233154296875,1.0,0.573082447052002,0.7518141269683838,0.7518141269683838,1.0,1.0,-3.1113879680633545,1.4062706232070925,1.7051173448562622,0.7009004950523376,0.9294368028640748,0.9294368028640748,0.0,133.3088836669922,153.0,59326.765625,0.0,2420.394775390625,1.0,279.09814453125,283.07635498046875,296.1762390136719,299.91717529296875,293.1499938964844,293.1499938964844,279.1499938964844,33482.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187740683555604,1.0,0.0,0.0,3.558900594711304,3.558923482894897,8.451329449599143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.6923828125,0.0,1415.7906494140625,1895.4371337890625,0.0,3577.840576171875,0.8848093152046204,1.0,0.0,3.0,1.0,0.0
18190560,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8911097645759583,0.3912433683872223,0.3533559739589691,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6409288644790649,0.5236214399337769,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9406245350837708,0.4539560675621032,0.3180780410766601,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9001451134681702,0.403247058391571,0.3831910192966461,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7454420924186707,0.22593654692173,1.0267661809921265,285.01153564453125,284.95001220703125,302.0882873535156,293.18585205078125,299.4618530273437,297.2901916503906,285.010498046875,1.0,0.5776354670524597,0.7514866590499878,0.7514866590499878,1.0,1.0,-3.1279423236846924,1.4140945672988892,1.7138476371765137,0.7049041986465454,0.945765495300293,0.945765495300293,0.0,137.0632781982422,171.0,59699.81640625,0.0,2471.770263671875,1.0,279.1420593261719,283.0629272460937,296.1743469238281,299.9737548828125,293.1499938964844,293.1499938964844,278.8500061035156,32644.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179545640945436,1.0,0.0,0.0,3.6407721042633057,3.6407954692840576,8.8446427071176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.306640625,0.0,1497.8800048828125,1895.4371337890625,0.0,3570.269775390625,0.9006706476211548,1.0,0.0,3.0,1.0,0.0
18190620,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8738512396812439,0.3904049396514892,0.3531749546527862,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6399559378623962,0.5542606115341187,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9211482405662536,0.4546682238578796,0.3190006017684936,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8833701610565186,0.4035084247589111,0.3839641809463501,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7326224446296692,0.2256837636232376,1.0279983282089231,284.9183044433594,284.95001220703125,302.0689697265625,293.1585693359375,299.4402770996094,297.2646484375,284.92041015625,1.0,0.5892314910888672,0.750831663608551,0.750831663608551,1.0,1.0,-3.168073892593384,1.433046817779541,1.7350269556045532,0.714804470539093,0.8671984076499939,0.8671984076499939,0.0,147.54513549804688,174.0,60884.0234375,0.0,2605.8837890625,1.0,278.857666015625,282.9422607421875,296.1953430175781,300.1371459960937,293.1499938964844,293.1499938964844,279.1499938964844,37645.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290731549263,1.0,0.0,0.0,3.5615503787994385,3.5615737438201904,8.463918561574246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3115234375,0.0,1448.9886474609375,1895.4371337890625,0.0,3672.642822265625,0.8872478604316711,1.0,0.0,3.0,1.0,0.0
18190680,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8738512396812439,0.3904049396514892,0.3531749546527862,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6399559378623962,0.5542606115341187,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9211482405662536,0.4546682238578796,0.3190006017684936,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8833701610565186,0.4035084247589111,0.3839641809463501,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7326224446296692,0.2256837636232376,1.0279983282089231,284.9183044433594,284.95001220703125,302.0689697265625,293.1585693359375,299.4402770996094,297.2646484375,284.92041015625,1.0,0.5892314910888672,0.750831663608551,0.750831663608551,1.0,1.0,-3.168073892593384,1.433046817779541,1.7350269556045532,0.714804470539093,0.8671984076499939,0.8671984076499939,0.0,147.54513549804688,174.0,60884.0234375,0.0,2605.8837890625,1.0,278.857666015625,282.9422607421875,296.1953430175781,300.1371459960937,293.1499938964844,293.1499938964844,279.1499938964844,37645.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290731549263,1.0,0.0,0.0,3.5615503787994385,3.5615737438201904,8.463918561574246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3115234375,0.0,1448.9886474609375,1895.4371337890625,0.0,3672.642822265625,0.8872478604316711,1.0,0.0,3.0,1.0,0.0
18190740,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8619602918624878,0.3905446231365204,0.3533158898353576,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6375236511230469,0.5776716470718384,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9080408811569214,0.4562291502952575,0.3201117813587188,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8717858791351318,0.4044195413589477,0.3849081695079803,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7234703302383423,0.2256293594837188,1.0286853313446045,285.0227966308594,284.95001220703125,302.04998779296875,293.1302795410156,299.4178771972656,297.23797607421875,285.0211181640625,1.0,0.5979006290435791,0.7501766681671143,0.7501766681671143,1.0,1.0,-3.1997053623199463,1.4478769302368164,1.7518285512924194,0.722796618938446,0.973185896873474,0.973185896873474,0.0,155.9636993408203,177.0,60721.3046875,0.0,2714.68505859375,1.0,279.14276123046875,283.0521240234375,296.1269836425781,299.9925537109375,293.1499938964844,293.1499938964844,278.8500061035156,32429.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249632358551024,1.0,0.0,0.0,3.714812278747559,3.714836359024048,9.20803699955286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.865234375,0.0,1579.285400390625,1895.4371337890625,0.0,3634.889892578125,0.917117953300476,1.0,0.0,3.0,1.0,0.0
18190800,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8619602918624878,0.3905446231365204,0.3533158898353576,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6375236511230469,0.5776716470718384,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9080408811569214,0.4562291502952575,0.3201117813587188,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8717858791351318,0.4044195413589477,0.3849081695079803,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7234703302383423,0.2256293594837188,1.0286853313446045,285.0227966308594,284.95001220703125,302.04998779296875,293.1302795410156,299.4178771972656,297.23797607421875,285.0211181640625,1.0,0.5979006290435791,0.7501766681671143,0.7501766681671143,1.0,1.0,-3.1997053623199463,1.4478769302368164,1.7518285512924194,0.722796618938446,0.973185896873474,0.973185896873474,0.0,155.9636993408203,177.0,60721.3046875,0.0,2714.68505859375,1.0,279.14276123046875,283.0521240234375,296.1269836425781,299.9925537109375,293.1499938964844,293.1499938964844,278.8500061035156,32429.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249632358551024,1.0,0.0,0.0,3.714812278747559,3.714836359024048,9.20803699955286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.865234375,0.0,1579.285400390625,1895.4371337890625,0.0,3634.889892578125,0.917117953300476,1.0,0.0,3.0,1.0,0.0
18190860,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8592033982276917,0.3935844600200653,0.3557066619396209,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6390137672424316,0.5872564911842346,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9056716561317444,0.460938811302185,0.323070228099823,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8697347044944763,0.40886190533638,0.3885619044303894,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7229775190353394,0.229676678776741,1.0434678792953491,284.91668701171875,284.95001220703125,302.03094482421875,293.1010131835937,299.4161071777344,297.2491149902344,284.91864013671875,1.0,0.6057953834533691,0.7487149238586426,0.7487149238586426,1.0,1.0,-3.239816665649414,1.4665255546569824,1.7732911109924316,0.7323881387710571,0.8886047005653381,0.8886047005653381,0.0,160.6368408203125,180.0,62099.1640625,0.0,2822.399169921875,1.0,278.8572692871094,282.917236328125,296.14208984375,300.15869140625,293.1499938964844,293.1499938964844,279.1499938964844,37297.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368601441383362,1.0,0.0,0.0,3.6546084880828857,3.654632806777954,8.911996474125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1064453125,0.0,1548.0208740234375,1895.4371337890625,0.0,3743.856689453125,0.9075089693069458,1.0,0.0,3.0,1.0,0.0
18190920,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8592033982276917,0.3935844600200653,0.3557066619396209,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6390137672424316,0.5872564911842346,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9056716561317444,0.460938811302185,0.323070228099823,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8697347044944763,0.40886190533638,0.3885619044303894,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7229775190353394,0.229676678776741,1.0434678792953491,284.91668701171875,284.95001220703125,302.03094482421875,293.1010131835937,299.4161071777344,297.2491149902344,284.91864013671875,1.0,0.6057953834533691,0.7487149238586426,0.7487149238586426,1.0,1.0,-3.239816665649414,1.4665255546569824,1.7732911109924316,0.7323881387710571,0.8886047005653381,0.8886047005653381,0.0,160.6368408203125,180.0,62099.1640625,0.0,2822.399169921875,1.0,278.8572692871094,282.917236328125,296.14208984375,300.15869140625,293.1499938964844,293.1499938964844,279.1499938964844,37297.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368601441383362,1.0,0.0,0.0,3.6546084880828857,3.654632806777954,8.911996474125772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1064453125,0.0,1548.0208740234375,1895.4371337890625,0.0,3743.856689453125,0.9075089693069458,1.0,0.0,3.0,1.0,0.0
18190980,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8565109968185425,0.3956336677074432,0.3576909601688385,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6409987807273865,0.5962113738059998,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9035267233848572,0.464681327342987,0.3257914781570434,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8678149580955505,0.4121545255184173,0.3918935060501098,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7225289940834045,0.2324235141277313,1.0572738647460938,285.0391540527344,284.95001220703125,302.01141357421875,293.07080078125,299.4127502441406,297.25836181640625,285.03814697265625,1.0,0.6130774021148682,0.7472532391548157,0.7472532391548157,1.0,1.0,-3.276855945587158,1.4836338758468628,1.7932220697402954,0.7413668632507324,1.0,1.0,0.0,165.0607147216797,183.0,61991.60546875,0.0,2924.6240234375,1.0,279.1434020996094,283.04345703125,296.0709228515625,300.0137634277344,293.1499938964844,293.1499938964844,278.8500061035156,32530.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933426797389984,1.0,0.0,0.0,3.800768852233887,3.800793647766113,9.639094287194894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9296875,0.0,1680.4290771484375,1895.4371337890625,0.0,3712.5107421875,0.936555564403534,1.0,0.0,3.0,1.0,0.0
18191040,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8565109968185425,0.3956336677074432,0.3576909601688385,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6409987807273865,0.5962113738059998,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9035267233848572,0.464681327342987,0.3257914781570434,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8678149580955505,0.4121545255184173,0.3918935060501098,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7225289940834045,0.2324235141277313,1.0572738647460938,285.0391540527344,284.95001220703125,302.01141357421875,293.07080078125,299.4127502441406,297.25836181640625,285.03814697265625,1.0,0.6130774021148682,0.7472532391548157,0.7472532391548157,1.0,1.0,-3.276855945587158,1.4836338758468628,1.7932220697402954,0.7413668632507324,1.0,1.0,0.0,165.0607147216797,183.0,61991.60546875,0.0,2924.6240234375,1.0,279.1434020996094,283.04345703125,296.0709228515625,300.0137634277344,293.1499938964844,293.1499938964844,278.8500061035156,32530.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933426797389984,1.0,0.0,0.0,3.800768852233887,3.800793647766113,9.639094287194894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9296875,0.0,1680.4290771484375,1895.4371337890625,0.0,3712.5107421875,0.936555564403534,1.0,0.0,3.0,1.0,0.0
18191100,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8546545505523682,0.3959057927131653,0.3583470284938812,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.6413065791130066,0.6012904047966003,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.901948869228363,0.465851366519928,0.3269034624099731,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8663253784179688,0.4131698608398437,0.3932044506072998,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7217072248458862,0.2332681119441986,1.0624061822891235,284.90045166015625,284.95001220703125,302.00146484375,293.05535888671875,299.4072570800781,297.25640869140625,284.8960876464844,1.0,0.6164254546165466,0.7465223670005798,0.7465223670005798,1.0,1.0,-3.292844295501709,1.4909660816192627,1.8018782138824463,0.7452465891838074,0.9236738085746764,0.9236738085746764,0.0,167.38235473632812,183.0,63316.0390625,0.0,2971.71435546875,1.0,278.8948974609375,282.88006591796875,296.1087341308594,300.2402648925781,293.1499938964844,293.1499938964844,278.8500061035156,35501.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416713714599608,1.0,0.0,0.0,3.807482242584229,3.807507753372192,9.67317532740708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.4482421875,0.0,1711.64306640625,1895.4371337890625,0.0,3787.631103515625,0.938691020011902,1.0,0.0,3.0,1.0,0.0
18191160,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8517082333564758,0.3958202004432678,0.3584385812282562,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.641064465045929,0.6065126657485962,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8992372751235962,0.4666652679443359,0.3276024162769317,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8637893795967102,0.4138372242450714,0.3940264582633972,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7199463248252869,0.2337964326143264,1.0657339096069336,284.9048767089844,284.95001220703125,301.99139404296875,293.03973388671875,299.39923095703125,297.25018310546875,284.9065856933594,1.0,0.6194475293159485,0.7456889152526855,0.7456889152526855,1.0,1.0,-3.3050787448883057,1.496464490890503,1.8086142539978027,0.7481901049613953,0.9089389443397522,0.9089389443397522,0.0,170.05203247070312,186.0,63325.0859375,0.0,3013.061767578125,1.0,278.8565979003906,282.88336181640625,296.08331298828125,300.182861328125,293.1499938964844,293.1499938964844,278.54998779296875,37312.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458078145980836,1.0,0.0,0.0,3.7571537494659424,3.757179021835327,9.419139814781374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.119140625,0.0,1665.791748046875,1895.4371337890625,0.0,3825.1181640625,0.930162250995636,1.0,0.0,3.0,1.0,0.0
18191220,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8436884880065918,0.3955831825733185,0.3584126532077789,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9925615191459656,0.6409220099449158,0.6072866916656494,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8913056254386902,0.4681716561317444,0.3288050591945648,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.856361448764801,0.4149143397808075,0.3953062891960144,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7141177654266357,0.2344437837600708,1.0702046155929563,284.8882141113281,284.95001220703125,301.97100830078125,293.00787353515625,299.3835754394531,297.2395935058594,284.889892578125,1.0,0.6240652203559875,0.744022011756897,0.744022011756897,1.0,1.0,-3.3143527507781982,1.500240683555603,1.8141119480133057,0.7501410245895386,0.8378058671951294,0.8378058671951294,0.0,176.46534729003906,189.0,63475.97265625,0.0,3069.42529296875,1.0,278.5578918457031,282.8420104980469,296.0330505371094,300.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,40488.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534206986427308,1.0,0.0,0.0,3.539603471755981,3.539627313613892,8.359928074241907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1328125,0.0,1446.3516845703125,1895.4371337890625,0.0,3893.725830078125,0.8849111199378967,1.0,0.0,3.0,1.0,0.0
18191280,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8436884880065918,0.3955831825733185,0.3584126532077789,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9925615191459656,0.6409220099449158,0.6072866916656494,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8913056254386902,0.4681716561317444,0.3288050591945648,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.856361448764801,0.4149143397808075,0.3953062891960144,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7141177654266357,0.2344437837600708,1.0702046155929563,284.8882141113281,284.95001220703125,301.97100830078125,293.00787353515625,299.3835754394531,297.2395935058594,284.889892578125,1.0,0.6240652203559875,0.744022011756897,0.744022011756897,1.0,1.0,-3.3143527507781982,1.500240683555603,1.8141119480133057,0.7501410245895386,0.8378058671951294,0.8378058671951294,0.0,176.46534729003906,189.0,63475.97265625,0.0,3069.42529296875,1.0,278.5578918457031,282.8420104980469,296.0330505371094,300.1626281738281,293.1499938964844,293.1499938964844,278.8500061035156,40488.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534206986427308,1.0,0.0,0.0,3.539603471755981,3.539627313613892,8.359928074241907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1328125,0.0,1446.3516845703125,1895.4371337890625,0.0,3893.725830078125,0.8849111199378967,1.0,0.0,3.0,1.0,0.0
18191340,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.839790403842926,0.39662966132164,0.3592583537101745,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9888209104537964,0.6429634094238281,0.6089396476745605,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8877980709075928,0.4708883166313171,0.3306194841861725,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8528873920440674,0.4168631136417389,0.3970965147018432,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7111420631408691,0.2354724109172821,1.0750253200531006,284.9972229003906,284.95001220703125,301.9502258300781,292.97528076171875,299.3761901855469,297.244140625,284.9969177246094,1.0,0.6280474662780762,0.7423551082611084,0.7423551082611084,1.0,1.0,-3.327479124069214,1.5058743953704834,1.8216047286987305,0.7528454661369324,0.9281919598579408,0.9281919598579408,0.0,180.6633453369141,192.0,62875.9453125,0.0,3122.030517578125,1.0,278.841552734375,282.9653015136719,295.95562744140625,299.9622497558594,293.1499938964844,293.1499938964844,278.54998779296875,33915.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456177949905396,1.0,0.0,0.0,3.644444942474365,3.644468545913696,8.862496656547592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.8369140625,0.0,1511.427734375,1895.4371337890625,0.0,3823.3994140625,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
18191400,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.839790403842926,0.39662966132164,0.3592583537101745,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9888209104537964,0.6429634094238281,0.6089396476745605,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8877980709075928,0.4708883166313171,0.3306194841861725,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8528873920440674,0.4168631136417389,0.3970965147018432,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7111420631408691,0.2354724109172821,1.0750253200531006,284.9972229003906,284.95001220703125,301.9502258300781,292.97528076171875,299.3761901855469,297.244140625,284.9969177246094,1.0,0.6280474662780762,0.7423551082611084,0.7423551082611084,1.0,1.0,-3.327479124069214,1.5058743953704834,1.8216047286987305,0.7528454661369324,0.9281919598579408,0.9281919598579408,0.0,180.6633453369141,192.0,62875.9453125,0.0,3122.030517578125,1.0,278.841552734375,282.9653015136719,295.95562744140625,299.9622497558594,293.1499938964844,293.1499938964844,278.54998779296875,33915.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456177949905396,1.0,0.0,0.0,3.644444942474365,3.644468545913696,8.862496656547592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.8369140625,0.0,1511.427734375,1895.4371337890625,0.0,3823.3994140625,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
18191460,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8356775045394897,0.3966072499752044,0.3596203327178955,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9849429726600648,0.6441543102264404,0.6104316711425781,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8841345906257629,0.4726690351963043,0.3321336209774017,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8493310213088989,0.4180746376514435,0.398575872182846,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7079219818115234,0.2360180169343948,1.0788103342056274,284.91375732421875,284.95001220703125,301.9291687011719,292.9419860839844,299.3641967773437,297.24053955078125,284.91473388671875,1.0,0.6315919756889343,0.7410301566123962,0.7410301566123962,1.0,1.0,-3.33786940574646,1.5102818012237549,1.827587604522705,0.7551507949829102,0.8507872819900513,0.8507872819900513,0.0,184.80372619628903,195.0,63470.96875,0.0,3168.5869140625,1.0,278.557861328125,282.8597412109375,295.96466064453125,300.0794677734375,293.1499938964844,293.1499938964844,278.8500061035156,38543.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537326097488404,1.0,0.0,0.0,3.52601957321167,3.526042938232422,8.295885436382378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.236328125,0.0,1417.947021484375,1895.4371337890625,0.0,3896.525634765625,0.8800713419914246,1.0,0.0,3.0,1.0,0.0
18191520,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8356775045394897,0.3966072499752044,0.3596203327178955,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9849429726600648,0.6441543102264404,0.6104316711425781,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8841345906257629,0.4726690351963043,0.3321336209774017,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8493310213088989,0.4180746376514435,0.398575872182846,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7079219818115234,0.2360180169343948,1.0788103342056274,284.91375732421875,284.95001220703125,301.9291687011719,292.9419860839844,299.3641967773437,297.24053955078125,284.91473388671875,1.0,0.6315919756889343,0.7410301566123962,0.7410301566123962,1.0,1.0,-3.33786940574646,1.5102818012237549,1.827587604522705,0.7551507949829102,0.8507872819900513,0.8507872819900513,0.0,184.80372619628903,195.0,63470.96875,0.0,3168.5869140625,1.0,278.557861328125,282.8597412109375,295.96466064453125,300.0794677734375,293.1499938964844,293.1499938964844,278.8500061035156,38543.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537326097488404,1.0,0.0,0.0,3.52601957321167,3.526042938232422,8.295885436382378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.236328125,0.0,1417.947021484375,1895.4371337890625,0.0,3896.525634765625,0.8800713419914246,1.0,0.0,3.0,1.0,0.0
18191580,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8329513072967529,0.3974630236625671,0.3602816164493561,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.98235285282135,0.646344006061554,0.6123401522636414,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8819892406463623,0.4752707779407501,0.3338622152805328,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8470963835716248,0.4198736250400543,0.400211900472641,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7057361006736755,0.2368494272232055,1.0826010704040527,285.0038146972656,284.95001220703125,301.9078369140625,292.9080810546875,299.3565368652344,297.24481201171875,285.0028991699219,1.0,0.634894609451294,0.7397052049636841,0.7397052049636841,1.0,1.0,-3.349558115005493,1.5153300762176514,1.8342280387878416,0.7576246857643127,0.938206434249878,0.938206434249878,0.0,188.1130828857422,198.0,62956.38671875,0.0,3213.591796875,1.0,278.8415222167969,282.96502685546875,295.8945617675781,299.9046630859375,293.1499938964844,293.1499938964844,278.54998779296875,33297.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475758075714112,1.0,0.0,0.0,3.650215148925781,3.650238752365112,8.890582421372528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.037109375,0.0,1513.1884765625,1895.4371337890625,0.0,3841.096923828125,0.9034311771392822,1.0,0.0,3.0,1.0,0.0
18191640,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8329513072967529,0.3974630236625671,0.3602816164493561,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.98235285282135,0.646344006061554,0.6123401522636414,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8819892406463623,0.4752707779407501,0.3338622152805328,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8470963835716248,0.4198736250400543,0.400211900472641,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7057361006736755,0.2368494272232055,1.0826010704040527,285.0038146972656,284.95001220703125,301.9078369140625,292.9080810546875,299.3565368652344,297.24481201171875,285.0028991699219,1.0,0.634894609451294,0.7397052049636841,0.7397052049636841,1.0,1.0,-3.349558115005493,1.5153300762176514,1.8342280387878416,0.7576246857643127,0.938206434249878,0.938206434249878,0.0,188.1130828857422,198.0,62956.38671875,0.0,3213.591796875,1.0,278.8415222167969,282.96502685546875,295.8945617675781,299.9046630859375,293.1499938964844,293.1499938964844,278.54998779296875,33297.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475758075714112,1.0,0.0,0.0,3.650215148925781,3.650238752365112,8.890582421372528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.037109375,0.0,1513.1884765625,1895.4371337890625,0.0,3841.096923828125,0.9034311771392822,1.0,0.0,3.0,1.0,0.0
18191700,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8315522074699402,0.3974299132823944,0.3605610132217407,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.981010913848877,0.6469669342041016,0.6132615208625793,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.880889356136322,0.4761623442173004,0.3347026109695434,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8459667563438416,0.4204630255699157,0.4010130167007446,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7046310901641846,0.237085074186325,1.0844720602035522,284.8786315917969,284.95001220703125,301.8970642089844,292.8908996582031,299.3504943847656,297.2431335449219,284.8771667480469,1.0,0.6365153789520264,0.7390427589416504,0.7390427589416504,1.0,1.0,-3.355233192443848,1.5177500247955322,1.837483286857605,0.7589184641838074,0.8520187735557556,0.8520187735557556,0.0,189.7989959716797,198.0,63827.78515625,0.0,3235.99169921875,1.0,278.59771728515625,282.82244873046875,295.92889404296875,300.1065979003906,293.1499938964844,293.1499938964844,278.54998779296875,37707.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541648030281068,1.0,0.0,0.0,3.614598512649536,3.6146225929260254,8.717931336832407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2958984375,0.0,1506.790283203125,1895.4371337890625,0.0,3900.403076171875,0.8963755369186401,1.0,0.0,3.0,1.0,0.0
18191760,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.829455554485321,0.3972814977169037,0.3604805171489715,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9789516925811768,0.6474511623382568,0.6137753129005432,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8790455460548401,0.4769405424594879,0.3352856338024139,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8441897630691528,0.4209341406822204,0.4015329778194427,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7029067277908325,0.2372205406427383,1.08550763130188,284.9096069335937,284.95001220703125,301.8862609863281,292.87359619140625,299.3435974121094,297.2399597167969,284.91082763671875,1.0,0.6379666924476624,0.738379180431366,0.738379180431366,1.0,1.0,-3.358328342437744,1.518951416015625,1.8393769264221191,0.7595236301422119,0.8535979390144348,0.8535979390144348,0.0,191.79327392578125,201.0,63566.8828125,0.0,3254.401611328125,1.0,278.55792236328125,282.8503112792969,295.900390625,300.0224609375,293.1499938964844,293.1499938964844,278.8500061035156,38472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565457701683044,1.0,0.0,0.0,3.5387959480285645,3.5388193130493164,8.356113880836347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6357421875,0.0,1430.8702392578125,1895.4371337890625,0.0,3921.735595703125,0.8827732801437378,1.0,0.0,3.0,1.0,0.0
18191820,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.827130138874054,0.398070216178894,0.3610483407974243,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9766794443130492,0.6495761275291443,0.6155983209609985,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8773770928382874,0.4795176982879638,0.336972564458847,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8423667550086975,0.4226496517658233,0.4030608832836151,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7009882926940918,0.2379328608512878,1.088644027709961,285.001220703125,284.95001220703125,301.8645324707031,292.838623046875,299.33551025390625,297.243896484375,285.00030517578125,1.0,0.6409392952919006,0.7370520830154419,0.7370520830154419,1.0,1.0,-3.3688342571258545,1.5234181880950928,1.8454160690307613,0.7616855502128601,0.9399365186691284,0.9399365186691284,0.0,194.79513549804688,204.0,63011.203125,0.0,3295.47802734375,1.0,278.84161376953125,282.9574890136719,295.8261413574219,299.8402709960937,293.1499938964844,293.1499938964844,278.54998779296875,33356.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505655169487,1.0,0.0,0.0,3.660112857818604,3.660136461257935,8.938862379181955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.9501953125,0.0,1524.61669921875,1895.4371337890625,0.0,3868.055419921875,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
18191880,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.827130138874054,0.398070216178894,0.3610483407974243,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9766794443130492,0.6495761275291443,0.6155983209609985,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8773770928382874,0.4795176982879638,0.336972564458847,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8423667550086975,0.4226496517658233,0.4030608832836151,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7009882926940918,0.2379328608512878,1.088644027709961,285.001220703125,284.95001220703125,301.8645324707031,292.838623046875,299.33551025390625,297.243896484375,285.00030517578125,1.0,0.6409392952919006,0.7370520830154419,0.7370520830154419,1.0,1.0,-3.3688342571258545,1.5234181880950928,1.8454160690307613,0.7616855502128601,0.9399365186691284,0.9399365186691284,0.0,194.79513549804688,204.0,63011.203125,0.0,3295.47802734375,1.0,278.84161376953125,282.9574890136719,295.8261413574219,299.8402709960937,293.1499938964844,293.1499938964844,278.54998779296875,33356.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505655169487,1.0,0.0,0.0,3.660112857818604,3.660136461257935,8.938862379181955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.9501953125,0.0,1524.61669921875,1895.4371337890625,0.0,3868.055419921875,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
18191940,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8240044116973877,0.3978647887706756,0.3612123727798462,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9735233783721924,0.6506390571594238,0.6169817447662354,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8748760223388672,0.4811989068984985,0.3383933305740356,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8398422002792358,0.4236630797386169,0.4043239653110504,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6984177231788635,0.238222986459732,1.091118574142456,284.9077453613281,284.95001220703125,301.8426818847656,292.8031921386719,299.32232666015625,297.2389221191406,284.90887451171875,1.0,0.6437901854515076,0.7357249855995178,0.7357249855995178,1.0,1.0,-3.3769078254699707,1.526689529418945,1.8502182960510247,0.7634006142616272,0.8542435169219971,0.8542435169219971,0.0,198.2566375732422,207.0,63602.15625,0.0,3333.84912109375,1.0,278.5577087402344,282.8434753417969,295.829833984375,299.9537353515625,293.1499938964844,293.1499938964844,278.8500061035156,38530.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594987034797668,1.0,0.0,0.0,3.546234607696533,3.5462582111358643,8.391280630348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7685546875,0.0,1439.1514892578125,1895.4371337890625,0.0,3948.11572265625,0.8844577670097351,1.0,0.0,3.0,1.0,0.0
18192000,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8240044116973877,0.3978647887706756,0.3612123727798462,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9735233783721924,0.6506390571594238,0.6169817447662354,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8748760223388672,0.4811989068984985,0.3383933305740356,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8398422002792358,0.4236630797386169,0.4043239653110504,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6984177231788635,0.238222986459732,1.091118574142456,284.9077453613281,284.95001220703125,301.8426818847656,292.8031921386719,299.32232666015625,297.2389221191406,284.90887451171875,1.0,0.6437901854515076,0.7357249855995178,0.7357249855995178,1.0,1.0,-3.3769078254699707,1.526689529418945,1.8502182960510247,0.7634006142616272,0.8542435169219971,0.8542435169219971,0.0,198.2566375732422,207.0,63602.15625,0.0,3333.84912109375,1.0,278.5577087402344,282.8434753417969,295.829833984375,299.9537353515625,293.1499938964844,293.1499938964844,278.8500061035156,38530.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594987034797668,1.0,0.0,0.0,3.546234607696533,3.5462582111358643,8.391280630348774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7685546875,0.0,1439.1514892578125,1895.4371337890625,0.0,3948.11572265625,0.8844577670097351,1.0,0.0,3.0,1.0,0.0
18192060,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8219364881515503,0.3986489474773407,0.3617682456970215,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9714459180831908,0.6527372002601624,0.6187713146209717,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8735255002975464,0.4838120341300964,0.3400989472866058,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8382836580276489,0.4253549575805664,0.4058200716972351,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6966824531555176,0.2388792037963867,1.09395432472229,285.00054931640625,284.95001220703125,301.8207397460937,292.7673645019531,299.31427001953125,297.2431030273437,284.9996643066406,1.0,0.6466130018234253,0.7344046235084534,0.7344046235084534,1.0,1.0,-3.386981725692749,1.53093421459198,1.856047511100769,0.7654451131820679,0.9405519366264344,0.9405519366264344,0.0,201.107177734375,210.0,63017.5546875,0.0,3373.49365234375,1.0,278.8416442871094,282.9523620605469,295.7543334960937,299.7684326171875,293.1499938964844,293.1499938964844,278.54998779296875,33408.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533960819244384,1.0,0.0,0.0,3.665061473846436,3.665085077285767,8.963049822341418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1826171875,0.0,1530.5220947265625,1895.4371337890625,0.0,3893.504638671875,0.9068466424942015,1.0,0.0,3.0,1.0,0.0
