time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192120,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8219364881515503,0.3986489474773407,0.3617682456970215,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9714459180831908,0.6527372002601624,0.6187713146209717,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8735255002975464,0.4838120341300964,0.3400989472866058,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8382836580276489,0.4253549575805664,0.4058200716972351,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6966824531555176,0.2388792037963867,1.09395432472229,285.00054931640625,284.95001220703125,301.8207397460937,292.7673645019531,299.31427001953125,297.2431030273437,284.9996643066406,1.0,0.6466130018234253,0.7344046235084534,0.7344046235084534,1.0,1.0,-3.386981725692749,1.53093421459198,1.856047511100769,0.7654451131820679,0.9405519366264344,0.9405519366264344,0.0,201.107177734375,210.0,63017.5546875,0.0,3373.49365234375,1.0,278.8416442871094,282.9523620605469,295.7543334960937,299.7684326171875,293.1499938964844,293.1499938964844,278.54998779296875,33408.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533960819244384,1.0,0.0,0.0,3.665061473846436,3.665085077285767,8.963049822341418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.1826171875,0.0,1530.5220947265625,1895.4371337890625,0.0,3893.504638671875,0.9068466424942015,1.0,0.0,3.0,1.0,0.0
18192180,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.819016695022583,0.3984368145465851,0.3619249165058136,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9684115648269652,0.6537646651268005,0.6201217174530029,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8712993264198303,0.4855214059352875,0.3415380418300628,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8359882235527039,0.4263432323932647,0.4070577025413513,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.694271445274353,0.239121600985527,1.096195936203003,284.90728759765625,284.95001220703125,301.7987670898437,292.7312316894531,299.3009948730469,297.2381591796875,284.9084167480469,1.0,0.6493573784828186,0.7330842614173889,0.7330842614173889,1.0,1.0,-3.394718170166016,1.5340293645858765,1.8606888055801392,0.7670693397521973,0.8546676635742188,0.8546676635742188,0.0,204.47952270507807,213.0,63600.87890625,0.0,3410.93115234375,1.0,278.55767822265625,282.8384704589844,295.757568359375,299.8807067871094,293.1499938964844,293.1499938964844,278.8500061035156,38561.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962267816066742,1.0,0.0,0.0,3.550232172012329,3.55025577545166,8.410209488829423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9580078125,0.0,1443.6190185546875,1895.4371337890625,0.0,3972.775634765625,0.8853632211685181,1.0,0.0,3.0,1.0,0.0
18192240,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.819016695022583,0.3984368145465851,0.3619249165058136,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9684115648269652,0.6537646651268005,0.6201217174530029,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8712993264198303,0.4855214059352875,0.3415380418300628,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8359882235527039,0.4263432323932647,0.4070577025413513,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.694271445274353,0.239121600985527,1.096195936203003,284.90728759765625,284.95001220703125,301.7987670898437,292.7312316894531,299.3009948730469,297.2381591796875,284.9084167480469,1.0,0.6493573784828186,0.7330842614173889,0.7330842614173889,1.0,1.0,-3.394718170166016,1.5340293645858765,1.8606888055801392,0.7670693397521973,0.8546676635742188,0.8546676635742188,0.0,204.47952270507807,213.0,63600.87890625,0.0,3410.93115234375,1.0,278.55767822265625,282.8384704589844,295.757568359375,299.8807067871094,293.1499938964844,293.1499938964844,278.8500061035156,38561.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962267816066742,1.0,0.0,0.0,3.550232172012329,3.55025577545166,8.410209488829423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9580078125,0.0,1443.6190185546875,1895.4371337890625,0.0,3972.775634765625,0.8853632211685181,1.0,0.0,3.0,1.0,0.0
18192300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8177053928375244,0.3987709283828735,0.3620326220989227,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9670422673225404,0.6547285914421082,0.6208093762397766,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8703573942184448,0.4867856204509735,0.3422784805297851,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8349726796150208,0.4271256923675537,0.4076663255691528,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6931590437889099,0.2393882423639297,1.0971596240997314,285.0164489746094,284.95001220703125,301.78778076171875,292.7130432128906,299.2966003417969,297.2396240234375,285.017333984375,1.0,0.6506696939468384,0.7324240803718567,0.7324240803718567,1.0,1.0,-3.3984498977661133,1.5355297327041626,1.862920165061951,0.7677387595176697,0.9318236708641052,0.9318236708641052,0.0,206.0451202392578,213.0,62839.61328125,0.0,3428.702392578125,1.0,278.7993469238281,282.961669921875,295.689697265625,299.6549072265625,293.1499938964844,293.1499938964844,278.8500061035156,33956.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572243094444276,1.0,0.0,0.0,3.603851318359375,3.603874444961548,8.666166309012624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.7138671875,0.0,1467.33544921875,1895.4371337890625,0.0,3927.804931640625,0.8950899839401245,1.0,0.0,3.0,1.0,0.0
18192360,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8170648813247681,0.3992227613925934,0.3624700903892517,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.966400384902954,0.6558147668838501,0.6218627095222473,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8701133728027344,0.4881548881530761,0.3432558476924896,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8345634937286377,0.4280214011669159,0.4085299372673034,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6926222443580627,0.2397358566522598,1.0988184213638306,285.00054931640625,284.95001220703125,301.7768249511719,292.6947937011719,299.2929992675781,297.2425231933594,284.99920654296875,1.0,0.6520969271659851,0.7317467331886292,0.7317467331886292,1.0,1.0,-3.4044504165649414,1.5380866527557373,1.866363763809204,0.7690065503120422,0.941152036190033,0.941152036190033,0.0,207.2826995849609,216.0,63005.41015625,0.0,3449.90625,1.0,278.8424987792969,282.9476623535156,295.6806640625,299.6933898925781,293.1499938964844,293.1499938964844,278.54998779296875,33353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560520052909852,1.0,0.0,0.0,3.6699118614196777,3.669935703277588,8.986789907794446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.4375,0.0,1535.5279541015625,1895.4371337890625,0.0,3917.31591796875,0.9076775908470154,1.0,0.0,3.0,1.0,0.0
18192420,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8142778873443604,0.3990412056446075,0.3626536428928375,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.963403820991516,0.6567375063896179,0.6231363415718079,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680489659309387,0.4898275434970855,0.3446834683418274,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8324360847473145,0.4290232062339782,0.4097773134708404,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6903167963027954,0.2399367541074752,1.1008843183517456,284.906982421875,284.95001220703125,301.7549133300781,292.6581420898437,299.2795715332031,297.2372436523437,284.9081420898437,1.0,0.6547729969024658,0.7303920388221741,0.7303920388221741,1.0,1.0,-3.4119138717651367,1.541019320487976,1.8708945512771609,0.770538330078125,0.8549655079841614,0.8549655079841614,0.0,210.6234436035156,219.0,63581.9921875,0.0,3486.858642578125,1.0,278.5576477050781,282.8339233398437,295.6844482421875,299.8056335449219,293.1499938964844,293.1499938964844,278.8500061035156,38579.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649480581283568,1.0,0.0,0.0,3.552886247634888,3.5529098510742188,8.422788368989131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0791015625,0.0,1446.569091796875,1895.4371337890625,0.0,3996.568603515625,0.8859552145004272,1.0,0.0,3.0,1.0,0.0
18192480,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8142778873443604,0.3990412056446075,0.3626536428928375,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.963403820991516,0.6567375063896179,0.6231363415718079,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680489659309387,0.4898275434970855,0.3446834683418274,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8324360847473145,0.4290232062339782,0.4097773134708404,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6903167963027954,0.2399367541074752,1.1008843183517456,284.906982421875,284.95001220703125,301.7549133300781,292.6581420898437,299.2795715332031,297.2372436523437,284.9081420898437,1.0,0.6547729969024658,0.7303920388221741,0.7303920388221741,1.0,1.0,-3.4119138717651367,1.541019320487976,1.8708945512771609,0.770538330078125,0.8549655079841614,0.8549655079841614,0.0,210.6234436035156,219.0,63581.9921875,0.0,3486.858642578125,1.0,278.5576477050781,282.8339233398437,295.6844482421875,299.8056335449219,293.1499938964844,293.1499938964844,278.8500061035156,38579.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649480581283568,1.0,0.0,0.0,3.552886247634888,3.5529098510742188,8.422788368989131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0791015625,0.0,1446.569091796875,1895.4371337890625,0.0,3996.568603515625,0.8859552145004272,1.0,0.0,3.0,1.0,0.0
18192540,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8124285936355591,0.3998681306838989,0.363241046667099,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9613988995552064,0.6586646437644958,0.6247684359550476,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8669487237930298,0.4924110174179077,0.3463703989982605,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8311378955841064,0.4307286441326141,0.4112798869609833,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6887319087982178,0.240511804819107,1.1033384799957275,285.00030517578125,284.95001220703125,301.7331237792969,292.6213684082031,299.27130126953125,297.2410888671875,284.9994506835937,1.0,0.6574508547782898,0.7290374040603638,0.7290374040603638,1.0,1.0,-3.42136287689209,1.544914960861206,1.876447916030884,0.7723819613456726,0.9413293600082396,0.9413293600082396,0.0,213.40679931640625,222.0,62971.01171875,0.0,3525.429931640625,1.0,278.8417053222656,282.9438781738281,295.6077575683594,299.6175842285156,293.1499938964844,293.1499938964844,278.54998779296875,33449.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587340354919434,1.0,0.0,0.0,3.66994047164917,3.66996431350708,8.986929742604843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8720703125,0.0,1536.2791748046875,1895.4371337890625,0.0,3941.292724609375,0.9079798460006714,1.0,0.0,3.0,1.0,0.0
18192600,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8124285936355591,0.3998681306838989,0.363241046667099,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9613988995552064,0.6586646437644958,0.6247684359550476,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8669487237930298,0.4924110174179077,0.3463703989982605,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8311378955841064,0.4307286441326141,0.4112798869609833,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6887319087982178,0.240511804819107,1.1033384799957275,285.00030517578125,284.95001220703125,301.7331237792969,292.6213684082031,299.27130126953125,297.2410888671875,284.9994506835937,1.0,0.6574508547782898,0.7290374040603638,0.7290374040603638,1.0,1.0,-3.42136287689209,1.544914960861206,1.876447916030884,0.7723819613456726,0.9413293600082396,0.9413293600082396,0.0,213.40679931640625,222.0,62971.01171875,0.0,3525.429931640625,1.0,278.8417053222656,282.9438781738281,295.6077575683594,299.6175842285156,293.1499938964844,293.1499938964844,278.54998779296875,33449.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587340354919434,1.0,0.0,0.0,3.66994047164917,3.66996431350708,8.986929742604843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8720703125,0.0,1536.2791748046875,1895.4371337890625,0.0,3941.292724609375,0.9079798460006714,1.0,0.0,3.0,1.0,0.0
18192660,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8096907138824463,0.3996901214122772,0.3634350597858429,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9583832621574402,0.6594915986061096,0.6259384155273438,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8649773001670837,0.4940595626831054,0.3477708697319031,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8291142582893372,0.431720495223999,0.4125238955020904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6864867806434631,0.2406729608774185,1.1052184104919434,284.9068298339844,284.95001220703125,301.7114562988281,292.5844421386719,299.2579345703125,297.2357788085937,284.907958984375,1.0,0.6600649356842041,0.7276368141174316,0.7276368141174316,1.0,1.0,-3.428454160690308,1.547634243965149,1.8808197975158687,0.773783266544342,0.855137288570404,0.855137288570404,0.0,216.74969482421875,225.0,63549.16796875,0.0,3561.83203125,1.0,278.5576171875,282.8297119140625,295.61065673828125,299.7289123535156,293.1499938964844,293.1499938964844,278.8500061035156,38587.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967570424079895,1.0,0.0,0.0,3.554548978805542,3.554572582244873,8.43067482492188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.767578125,0.0,1448.3995361328125,1895.4371337890625,0.0,4019.774658203125,0.8863282799720764,1.0,0.0,3.0,1.0,0.0
18192720,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8096907138824463,0.3996901214122772,0.3634350597858429,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9583832621574402,0.6594915986061096,0.6259384155273438,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8649773001670837,0.4940595626831054,0.3477708697319031,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8291142582893372,0.431720495223999,0.4125238955020904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6864867806434631,0.2406729608774185,1.1052184104919434,284.9068298339844,284.95001220703125,301.7114562988281,292.5844421386719,299.2579345703125,297.2357788085937,284.907958984375,1.0,0.6600649356842041,0.7276368141174316,0.7276368141174316,1.0,1.0,-3.428454160690308,1.547634243965149,1.8808197975158687,0.773783266544342,0.855137288570404,0.855137288570404,0.0,216.74969482421875,225.0,63549.16796875,0.0,3561.83203125,1.0,278.5576171875,282.8297119140625,295.61065673828125,299.7289123535156,293.1499938964844,293.1499938964844,278.8500061035156,38587.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967570424079895,1.0,0.0,0.0,3.554548978805542,3.554572582244873,8.43067482492188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.767578125,0.0,1448.3995361328125,1895.4371337890625,0.0,4019.774658203125,0.8863282799720764,1.0,0.0,3.0,1.0,0.0
18192780,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8078610897064209,0.4004994034767151,0.364006906747818,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9563825726509094,0.6613454222679138,0.6274979114532471,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8639587759971619,0.4966451227664947,0.349456787109375,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.827876627445221,0.4333923161029815,0.4139994978904724,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6849440932273865,0.2412102669477462,1.107503890991211,285.0000915527344,284.95001220703125,301.69000244140625,292.5475158691406,299.24957275390625,297.2392272949219,284.9992370605469,1.0,0.6626827716827393,0.7262361645698547,0.7262361645698547,1.0,1.0,-3.437560796737671,1.5513286590576172,1.8862321376800537,0.7755002379417419,0.9412906765937804,0.9412906765937804,0.0,219.52932739257807,228.0,62925.32421875,0.0,3599.923583984375,1.0,278.8417053222656,282.93994140625,295.5336303710937,299.5398254394531,293.1499938964844,293.1499938964844,278.54998779296875,33467.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961300492286682,1.0,0.0,0.0,3.670787334442138,3.6708109378814697,8.991077038444928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.484375,0.0,1537.3641357421875,1895.4371337890625,0.0,3964.170166015625,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
18192840,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8078610897064209,0.4004994034767151,0.364006906747818,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9563825726509094,0.6613454222679138,0.6274979114532471,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8639587759971619,0.4966451227664947,0.349456787109375,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.827876627445221,0.4333923161029815,0.4139994978904724,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6849440932273865,0.2412102669477462,1.107503890991211,285.0000915527344,284.95001220703125,301.69000244140625,292.5475158691406,299.24957275390625,297.2392272949219,284.9992370605469,1.0,0.6626827716827393,0.7262361645698547,0.7262361645698547,1.0,1.0,-3.437560796737671,1.5513286590576172,1.8862321376800537,0.7755002379417419,0.9412906765937804,0.9412906765937804,0.0,219.52932739257807,228.0,62925.32421875,0.0,3599.923583984375,1.0,278.8417053222656,282.93994140625,295.5336303710937,299.5398254394531,293.1499938964844,293.1499938964844,278.54998779296875,33467.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961300492286682,1.0,0.0,0.0,3.670787334442138,3.6708109378814697,8.991077038444928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.484375,0.0,1537.3641357421875,1895.4371337890625,0.0,3964.170166015625,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
18192900,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8068525195121765,0.400459736585617,0.3642760813236236,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9552733898162842,0.661794126033783,0.6282588839530945,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8633620142936707,0.4975225031375885,0.3502871096134186,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8271920680999756,0.4339224696159363,0.4147418141365051,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6841337084770203,0.2413186430931091,1.1087571382522583,284.8758544921875,284.95001220703125,301.67938232421875,292.529052734375,299.2433166503906,297.2371826171875,284.8745422363281,1.0,0.6640300154685974,0.7255358695983887,0.7255358695983887,1.0,1.0,-3.4422056674957275,1.5531941652297974,1.8890113830566408,0.7764849066734314,0.854514479637146,0.854514479637146,0.0,221.0221710205078,228.0,63788.00390625,0.0,3619.85400390625,1.0,278.5972595214844,282.7982788085937,295.5662841796875,299.73779296875,293.1499938964844,293.1499938964844,278.54998779296875,37844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967787504196167,1.0,0.0,0.0,3.632705211639404,3.6327295303344727,8.805491802377219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3798828125,0.0,1527.748291015625,1895.4371337890625,0.0,4021.69287109375,0.900538980960846,1.0,0.0,3.0,1.0,0.0
18192960,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8051217198371887,0.4002930819988251,0.3641805052757263,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9533746242523192,0.6620832085609436,0.6285948753356934,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8620990514755249,0.4982951879501343,0.3508588671684265,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8259232044219971,0.4343352913856506,0.4152014553546905,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6827651262283325,0.2413379698991775,1.1092277765274048,284.9066162109375,284.95001220703125,301.6687927246094,292.5105895996094,299.2362670898437,297.2337646484375,284.9078674316406,1.0,0.6652368307113647,0.724826991558075,0.724826991558075,1.0,1.0,-3.444303512573242,1.553859829902649,1.8904436826705933,0.776789128780365,0.8550183176994324,0.8550183176994324,0.0,222.8715209960937,231.0,63496.96484375,0.0,3635.78466796875,1.0,278.5577697753906,282.825927734375,295.53668212890625,299.6510009765625,293.1499938964844,293.1499938964844,278.8500061035156,38621.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701005816459656,1.0,0.0,0.0,3.554753303527832,3.554776906967163,8.43164286834508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.298828125,0.0,1448.8604736328125,1895.4371337890625,0.0,4042.0947265625,0.886398196220398,1.0,0.0,3.0,1.0,0.0
18193020,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8032950162887573,0.4010634124279022,0.3647197186946869,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9513653516769408,0.663843035697937,0.6300612092018127,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.861156165599823,0.5008903741836548,0.3525502979755401,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8247203826904297,0.4359539449214935,0.4166285097599029,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6812668442726135,0.2418460100889206,1.1113860607147217,284.9998474121094,284.95001220703125,301.6478881835937,292.4737243652344,299.22808837890625,297.2371520996094,284.9989929199219,1.0,0.6677954196929932,0.723409116268158,0.723409116268158,1.0,1.0,-3.453054428100586,1.5573583841323853,1.895696043968201,0.7783842086791992,0.94101881980896,0.94101881980896,0.0,225.65069580078125,234.0,62866.80859375,0.0,3673.352783203125,1.0,278.8417053222656,282.9362487792969,295.4595947265625,299.4612731933594,293.1499938964844,293.1499938964844,278.54998779296875,33483.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637800455093384,1.0,0.0,0.0,3.67069673538208,3.670720338821411,8.990633659777814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.4111328125,0.0,1537.38037109375,1895.4371337890625,0.0,3986.208984375,0.9081801176071168,1.0,0.0,3.0,1.0,0.0
18193080,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8032950162887573,0.4010634124279022,0.3647197186946869,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9513653516769408,0.663843035697937,0.6300612092018127,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.861156165599823,0.5008903741836548,0.3525502979755401,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8247203826904297,0.4359539449214935,0.4166285097599029,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6812668442726135,0.2418460100889206,1.1113860607147217,284.9998474121094,284.95001220703125,301.6478881835937,292.4737243652344,299.22808837890625,297.2371520996094,284.9989929199219,1.0,0.6677954196929932,0.723409116268158,0.723409116268158,1.0,1.0,-3.453054428100586,1.5573583841323853,1.895696043968201,0.7783842086791992,0.94101881980896,0.94101881980896,0.0,225.65069580078125,234.0,62866.80859375,0.0,3673.352783203125,1.0,278.8417053222656,282.9362487792969,295.4595947265625,299.4612731933594,293.1499938964844,293.1499938964844,278.54998779296875,33483.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637800455093384,1.0,0.0,0.0,3.67069673538208,3.670720338821411,8.990633659777814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.4111328125,0.0,1537.38037109375,1895.4371337890625,0.0,3986.208984375,0.9081801176071168,1.0,0.0,3.0,1.0,0.0
18193140,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8005920648574829,0.400795578956604,0.3648458421230316,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9483683109283448,0.6645153760910034,0.6310887932777405,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8594049215316772,0.5025721192359924,0.3539667725563049,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8228079080581665,0.436820387840271,0.4177665114402771,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6791499853134155,0.2419416457414627,1.1129710674285889,284.9065856933594,284.95001220703125,301.6272888183594,292.43701171875,299.2151184082031,297.2317810058594,284.9076843261719,1.0,0.6702896356582642,0.721991240978241,0.721991240978241,1.0,1.0,-3.45943021774292,1.5596928596496582,1.899737238883972,0.7795524001121521,0.8548333644866943,0.8548333644866943,0.0,228.99571228027344,237.0,63436.82421875,0.0,3708.618408203125,1.0,278.5576171875,282.8221740722656,295.4629211425781,299.572265625,293.1499938964844,293.1499938964844,278.8500061035156,38610.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725603461265564,1.0,0.0,0.0,3.5545074939727783,3.5545310974121094,8.430477009824244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1748046875,0.0,1448.522705078125,1895.4371337890625,0.0,4063.72509765625,0.886328399181366,1.0,0.0,3.0,1.0,0.0
18193200,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8005920648574829,0.400795578956604,0.3648458421230316,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9483683109283448,0.6645153760910034,0.6310887932777405,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8594049215316772,0.5025721192359924,0.3539667725563049,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8228079080581665,0.436820387840271,0.4177665114402771,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6791499853134155,0.2419416457414627,1.1129710674285889,284.9065856933594,284.95001220703125,301.6272888183594,292.43701171875,299.2151184082031,297.2317810058594,284.9076843261719,1.0,0.6702896356582642,0.721991240978241,0.721991240978241,1.0,1.0,-3.45943021774292,1.5596928596496582,1.899737238883972,0.7795524001121521,0.8548333644866943,0.8548333644866943,0.0,228.99571228027344,237.0,63436.82421875,0.0,3708.618408203125,1.0,278.5576171875,282.8221740722656,295.4629211425781,299.572265625,293.1499938964844,293.1499938964844,278.8500061035156,38610.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725603461265564,1.0,0.0,0.0,3.5545074939727783,3.5545310974121094,8.430477009824244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1748046875,0.0,1448.522705078125,1895.4371337890625,0.0,4063.72509765625,0.886328399181366,1.0,0.0,3.0,1.0,0.0
18193260,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7987813353538513,0.4014671444892883,0.3653051853179931,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9463988542556764,0.6662617921829224,0.6325327157974243,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8585766553878784,0.5052626132965088,0.3557155728340149,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8216077089309692,0.4383293688297272,0.4190984964370727,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6776936650276184,0.2424173653125763,1.1149872541427612,284.9996337890625,284.95001220703125,301.6070861816406,292.40045166015625,299.2074279785156,297.23553466796875,284.998779296875,1.0,0.6727897524833679,0.7205715775489807,0.7205715775489807,1.0,1.0,-3.467841625213623,1.5630104541778564,1.904831290245056,0.7810328006744385,0.9405425190925598,0.9405425190925598,0.0,231.77037048339844,240.0,62794.37109375,0.0,3745.649169921875,1.0,278.8417053222656,282.9327392578125,295.38592529296875,299.38214111328125,293.1499938964844,293.1499938964844,278.54998779296875,33495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661598205566406,1.0,0.0,0.0,3.6696135997772217,3.669637441635132,8.985329031929723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.65234375,0.0,1536.25634765625,1895.4371337890625,0.0,4007.30126953125,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
18193320,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7987813353538513,0.4014671444892883,0.3653051853179931,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9463988542556764,0.6662617921829224,0.6325327157974243,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8585766553878784,0.5052626132965088,0.3557155728340149,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8216077089309692,0.4383293688297272,0.4190984964370727,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6776936650276184,0.2424173653125763,1.1149872541427612,284.9996337890625,284.95001220703125,301.6070861816406,292.40045166015625,299.2074279785156,297.23553466796875,284.998779296875,1.0,0.6727897524833679,0.7205715775489807,0.7205715775489807,1.0,1.0,-3.467841625213623,1.5630104541778564,1.904831290245056,0.7810328006744385,0.9405425190925598,0.9405425190925598,0.0,231.77037048339844,240.0,62794.37109375,0.0,3745.649169921875,1.0,278.8417053222656,282.9327392578125,295.38592529296875,299.38214111328125,293.1499938964844,293.1499938964844,278.54998779296875,33495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661598205566406,1.0,0.0,0.0,3.6696135997772217,3.669637441635132,8.985329031929723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.65234375,0.0,1536.25634765625,1895.4371337890625,0.0,4007.30126953125,0.9079479575157166,1.0,0.0,3.0,1.0,0.0
18193380,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7961068153381348,0.4011020958423614,0.3653411865234375,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9434604644775392,0.6669202446937561,0.6335527896881104,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8569691181182861,0.5070300698280334,0.3571972846984863,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8197008967399597,0.4390806257724762,0.4201266169548034,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.67563796043396,0.2424801141023636,1.1164289712905884,284.90655517578125,284.95001220703125,301.5873107910156,292.3641662597656,299.1949157714844,297.2303771972656,284.9076538085937,1.0,0.6752261519432068,0.7191518545150757,0.7191518545150757,1.0,1.0,-3.473874092102051,1.565163016319275,1.9087109565734863,0.7820864915847778,0.8544477820396423,0.8544477820396423,0.0,235.11463928222656,243.0,63359.984375,0.0,3780.32666015625,1.0,278.5576477050781,282.8187866210937,295.3898620605469,299.4933776855469,293.1499938964844,293.1499938964844,278.8500061035156,38618.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749013781547546,1.0,0.0,0.0,3.5530567169189453,3.5530803203582764,8.423596682405332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.46484375,0.0,1447.0374755859375,1895.4371337890625,0.0,4084.248046875,0.8860095143318176,1.0,0.0,3.0,1.0,0.0
18193440,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7961068153381348,0.4011020958423614,0.3653411865234375,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9434604644775392,0.6669202446937561,0.6335527896881104,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8569691181182861,0.5070300698280334,0.3571972846984863,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8197008967399597,0.4390806257724762,0.4201266169548034,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.67563796043396,0.2424801141023636,1.1164289712905884,284.90655517578125,284.95001220703125,301.5873107910156,292.3641662597656,299.1949157714844,297.2303771972656,284.9076538085937,1.0,0.6752261519432068,0.7191518545150757,0.7191518545150757,1.0,1.0,-3.473874092102051,1.565163016319275,1.9087109565734863,0.7820864915847778,0.8544477820396423,0.8544477820396423,0.0,235.11463928222656,243.0,63359.984375,0.0,3780.32666015625,1.0,278.5576477050781,282.8187866210937,295.3898620605469,299.4933776855469,293.1499938964844,293.1499938964844,278.8500061035156,38618.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749013781547546,1.0,0.0,0.0,3.5530567169189453,3.5530803203582764,8.423596682405332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.46484375,0.0,1447.0374755859375,1895.4371337890625,0.0,4084.248046875,0.8860095143318176,1.0,0.0,3.0,1.0,0.0
18193500,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7948892712593079,0.4013451933860779,0.3653707504272461,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9421244859695436,0.6676962971687317,0.6340621709823608,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8562994003295898,0.5083418488502502,0.3579657971858978,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.818835437297821,0.4397406876087188,0.4206215441226959,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6746788620948792,0.2426613420248031,1.1170101165771484,285.0137939453125,284.95001220703125,301.5776062011719,292.3461303710937,299.1908874511719,297.2315979003906,285.014404296875,1.0,0.6763873100280762,0.7184420228004456,0.7184420228004456,1.0,1.0,-3.476734399795532,1.5661836862564087,1.9105507135391235,0.7824583649635315,0.9300031661987304,0.9300031661987304,0.0,236.6696014404297,243.0,62594.3828125,0.0,3796.638427734375,1.0,278.79937744140625,282.9440612792969,295.3219909667969,299.2683410644531,293.1499938964844,293.1499938964844,278.8500061035156,34039.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697659015655518,1.0,0.0,0.0,3.604962587356568,3.60498571395874,8.671511295688106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.0966796875,0.0,1469.1514892578125,1895.4371337890625,0.0,4039.14599609375,0.8953891396522522,1.0,0.0,3.0,1.0,0.0
18193560,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7943031787872314,0.401701956987381,0.3657280206680298,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9415051937103271,0.668608546257019,0.6349491477012634,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8562148213386536,0.509758710861206,0.3589780330657959,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8184859752655029,0.4405003488063812,0.4213666617870331,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6742072701454163,0.2429219335317611,1.1182907819747925,284.9991149902344,284.95001220703125,301.5679931640625,292.3281555175781,299.1876220703125,297.234130859375,284.9979553222656,1.0,0.677666187286377,0.7177190780639648,0.7177190780639648,1.0,1.0,-3.4818835258483887,1.5682653188705444,1.913618087768555,0.7834285497665405,0.9393866658210754,0.9393866658210754,0.0,237.89602661132807,246.0,62724.8125,0.0,3816.701904296875,1.0,278.8421936035156,282.9309387207031,295.3130798339844,299.3043518066406,293.1499938964844,293.1499938964844,278.54998779296875,33473.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684688448905944,1.0,0.0,0.0,3.668034791946411,3.668058395385742,8.977598326964653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1240234375,0.0,1534.328125,1895.4371337890625,0.0,4027.70849609375,0.9074246287345886,1.0,0.0,3.0,1.0,0.0
18193620,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7916948199272156,0.4012845456600189,0.3657199740409851,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9386103749275208,0.669191837310791,0.6359078288078308,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8547119498252869,0.5115472674369812,0.3604797422885895,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8166042566299438,0.4411769807338714,0.4223265945911407,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6722171306610107,0.2429544478654861,1.1196038722991943,284.9050598144531,284.95001220703125,301.5492248535156,292.29254150390625,299.17547607421875,297.2289123535156,284.9066467285156,1.0,0.6800429821014404,0.7162730693817139,0.7162730693817139,1.0,1.0,-3.487576484680176,1.570226550102234,1.9173498153686523,0.7843546271324158,0.8525030612945557,0.8525030612945557,0.0,241.23329162597656,249.0,63274.2265625,0.0,3850.736572265625,1.0,278.55828857421875,282.8174133300781,295.3182678222656,299.41717529296875,293.1499938964844,293.1499938964844,278.8500061035156,38716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771910309791564,1.0,0.0,0.0,3.5487961769104004,3.5488197803497314,8.40340703689435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1123046875,0.0,1443.2264404296875,1895.4371337890625,0.0,4104.2587890625,0.8850264549255371,1.0,0.0,3.0,1.0,0.0
18193680,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7916948199272156,0.4012845456600189,0.3657199740409851,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9386103749275208,0.669191837310791,0.6359078288078308,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8547119498252869,0.5115472674369812,0.3604797422885895,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8166042566299438,0.4411769807338714,0.4223265945911407,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6722171306610107,0.2429544478654861,1.1196038722991943,284.9050598144531,284.95001220703125,301.5492248535156,292.29254150390625,299.17547607421875,297.2289123535156,284.9066467285156,1.0,0.6800429821014404,0.7162730693817139,0.7162730693817139,1.0,1.0,-3.487576484680176,1.570226550102234,1.9173498153686523,0.7843546271324158,0.8525030612945557,0.8525030612945557,0.0,241.23329162597656,249.0,63274.2265625,0.0,3850.736572265625,1.0,278.55828857421875,282.8174133300781,295.3182678222656,299.41717529296875,293.1499938964844,293.1499938964844,278.8500061035156,38716.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771910309791564,1.0,0.0,0.0,3.5487961769104004,3.5488197803497314,8.40340703689435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1123046875,0.0,1443.2264404296875,1895.4371337890625,0.0,4104.2587890625,0.8850264549255371,1.0,0.0,3.0,1.0,0.0
18193740,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7899249792098999,0.4018251001834869,0.3660600185394287,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9366705417633056,0.6707920432090759,0.6372293829917908,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.854023277759552,0.5142953991889954,0.3622772991657257,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8153914213180542,0.4425224959850311,0.4235007166862488,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6708241701126099,0.2433660179376602,1.121341586112976,284.99853515625,284.95001220703125,301.531005859375,292.2572937011719,299.1685791015625,297.2325134277344,284.9976806640625,1.0,0.6824250817298889,0.7148271203041077,0.7148271203041077,1.0,1.0,-3.4952316284179688,1.5731346607208252,1.922096967697144,0.7855698466300964,0.9377251267433168,0.9377251267433168,0.0,244.0134735107422,252.0,62656.33984375,0.0,3886.4970703125,1.0,278.8416442871094,282.93194580078125,295.2425842285156,299.22857666015625,293.1499938964844,293.1499938964844,278.54998779296875,33556.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707778096199036,1.0,0.0,0.0,3.66231918334961,3.662342786788941,8.94964159670053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.4287109375,0.0,1528.571044921875,1895.4371337890625,0.0,4048.056640625,0.9063339829444884,1.0,0.0,3.0,1.0,0.0
18193800,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7899249792098999,0.4018251001834869,0.3660600185394287,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9366705417633056,0.6707920432090759,0.6372293829917908,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.854023277759552,0.5142953991889954,0.3622772991657257,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8153914213180542,0.4425224959850311,0.4235007166862488,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6708241701126099,0.2433660179376602,1.121341586112976,284.99853515625,284.95001220703125,301.531005859375,292.2572937011719,299.1685791015625,297.2325134277344,284.9976806640625,1.0,0.6824250817298889,0.7148271203041077,0.7148271203041077,1.0,1.0,-3.4952316284179688,1.5731346607208252,1.922096967697144,0.7855698466300964,0.9377251267433168,0.9377251267433168,0.0,244.0134735107422,252.0,62656.33984375,0.0,3886.4970703125,1.0,278.8416442871094,282.93194580078125,295.2425842285156,299.22857666015625,293.1499938964844,293.1499938964844,278.54998779296875,33556.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707778096199036,1.0,0.0,0.0,3.66231918334961,3.662342786788941,8.94964159670053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.4287109375,0.0,1528.571044921875,1895.4371337890625,0.0,4048.056640625,0.9063339829444884,1.0,0.0,3.0,1.0,0.0
18193860,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7873560786247253,0.4013569056987762,0.3659961819648742,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9337904453277588,0.6712915897369385,0.6380987763404846,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8525932431221008,0.5161089897155762,0.3637881875038147,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8135045766830444,0.44312784075737,0.424387127161026,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6688814163208008,0.2433723956346511,1.1225204467773438,284.9060363769531,284.95001220703125,301.5133972167969,292.2225341796875,299.15692138671875,297.2272644042969,284.9066467285156,1.0,0.684741735458374,0.7133463025093079,0.7133463025093079,1.0,1.0,-3.5005111694335938,1.5748661756515503,1.925644874572754,0.7863396406173706,0.8522090911865234,0.8522090911865234,0.0,247.35894775390625,255.0,63234.09765625,0.0,3919.766357421875,1.0,278.5582275390625,282.8183288574219,295.247314453125,299.3396911621094,293.1499938964844,293.1499938964844,278.8500061035156,38553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793285131454468,1.0,0.0,0.0,3.547237157821656,3.5472605228424072,8.396025350521086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9208984375,0.0,1440.38623046875,1895.4371337890625,0.0,4122.8837890625,0.8845639824867249,1.0,0.0,3.0,1.0,0.0
18193920,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7873560786247253,0.4013569056987762,0.3659961819648742,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9337904453277588,0.6712915897369385,0.6380987763404846,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8525932431221008,0.5161089897155762,0.3637881875038147,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8135045766830444,0.44312784075737,0.424387127161026,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6688814163208008,0.2433723956346511,1.1225204467773438,284.9060363769531,284.95001220703125,301.5133972167969,292.2225341796875,299.15692138671875,297.2272644042969,284.9066467285156,1.0,0.684741735458374,0.7133463025093079,0.7133463025093079,1.0,1.0,-3.5005111694335938,1.5748661756515503,1.925644874572754,0.7863396406173706,0.8522090911865234,0.8522090911865234,0.0,247.35894775390625,255.0,63234.09765625,0.0,3919.766357421875,1.0,278.5582275390625,282.8183288574219,295.247314453125,299.3396911621094,293.1499938964844,293.1499938964844,278.8500061035156,38553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793285131454468,1.0,0.0,0.0,3.547237157821656,3.5472605228424072,8.396025350521086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.9208984375,0.0,1440.38623046875,1895.4371337890625,0.0,4122.8837890625,0.8845639824867249,1.0,0.0,3.0,1.0,0.0
