time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193980,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7856165170669556,0.4018318057060241,0.3662856519222259,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.931867778301239,0.6727938055992126,0.6393373608589172,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8519685864448547,0.5188798904418945,0.3656057715415954,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8122841715812683,0.4443930387496948,0.4254913926124573,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6675256490707397,0.2437541484832763,1.124138593673706,284.998046875,284.95001220703125,301.4964294433594,292.1883239746094,299.15045166015625,297.230712890625,284.9972839355469,1.0,0.6870647668838501,0.7118655443191528,0.7118655443191528,1.0,1.0,-3.5078020095825195,1.5775648355484009,1.9302371740341189,0.7874114513397217,0.9359721541404724,0.9359721541404724,0.0,250.13626098632807,258.0,62582.33203125,0.0,3954.84765625,1.0,278.84161376953125,282.9329833984375,295.17333984375,299.1533508300781,293.1499938964844,293.1499938964844,278.54998779296875,33573.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728996753692628,1.0,0.0,0.0,3.6568779945373535,3.656901597976685,8.923069003685669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5849609375,0.0,1522.641357421875,1895.4371337890625,0.0,4066.7041015625,0.9051762223243712,1.0,0.0,3.0,1.0,0.0
18194040,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7856165170669556,0.4018318057060241,0.3662856519222259,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.931867778301239,0.6727938055992126,0.6393373608589172,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8519685864448547,0.5188798904418945,0.3656057715415954,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8122841715812683,0.4443930387496948,0.4254913926124573,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6675256490707397,0.2437541484832763,1.124138593673706,284.998046875,284.95001220703125,301.4964294433594,292.1883239746094,299.15045166015625,297.230712890625,284.9972839355469,1.0,0.6870647668838501,0.7118655443191528,0.7118655443191528,1.0,1.0,-3.5078020095825195,1.5775648355484009,1.9302371740341189,0.7874114513397217,0.9359721541404724,0.9359721541404724,0.0,250.13626098632807,258.0,62582.33203125,0.0,3954.84765625,1.0,278.84161376953125,282.9329833984375,295.17333984375,299.1533508300781,293.1499938964844,293.1499938964844,278.54998779296875,33573.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728996753692628,1.0,0.0,0.0,3.6568779945373535,3.656901597976685,8.923069003685669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5849609375,0.0,1522.641357421875,1895.4371337890625,0.0,4066.7041015625,0.9051762223243712,1.0,0.0,3.0,1.0,0.0
18194100,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7846671938896179,0.4016274511814117,0.3664076924324035,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9308086037635804,0.6730706095695496,0.6399397850036621,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.851576030254364,0.5198433995246887,0.3664991855621338,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8116050958633423,0.4447128772735595,0.4260410666465759,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6668162941932678,0.2437865287065506,1.1250567436218262,284.8778076171875,284.95001220703125,301.4882202148437,292.1714172363281,299.14520263671875,297.2286682128906,284.87725830078125,1.0,0.6882631182670593,0.7111251354217529,0.7111251354217529,1.0,1.0,-3.5115208625793457,1.578923583030701,1.932597160339356,0.788067102432251,0.8513790965080261,0.8513790965080261,0.0,251.6322479248047,258.0,63377.10546875,0.0,3973.2568359375,1.0,278.59814453125,282.79083251953125,295.2071533203125,299.346923828125,293.1499938964844,293.1499938964844,278.54998779296875,38030.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792316555976868,1.0,0.0,0.0,3.6155757904052734,3.615599870681762,8.722645929992723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2119140625,0.0,1510.2581787109375,1895.4371337890625,0.0,4122.041015625,0.8968363404273987,1.0,0.0,3.0,1.0,0.0
18194160,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.783105731010437,0.4013058841228485,0.3661737143993377,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9290354251861572,0.6732012033462524,0.6401249170303345,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8506298065185547,0.5207213163375854,0.3671384751796722,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8103964328765869,0.4449201822280884,0.4263079166412353,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6656457185745239,0.2437351793050766,1.1252100467681885,284.9061584472656,284.95001220703125,301.4801940917969,292.1546630859375,299.1393737792969,297.2254333496094,284.9071960449219,1.0,0.6893230080604553,0.7103815078735352,0.7103815078735352,1.0,1.0,-3.5127382278442383,1.579112529754639,1.9336256980896,0.7880576848983765,0.8509149551391602,0.8509149551391602,0.0,253.47540283203125,261.0,63142.14453125,0.0,3987.412353515625,1.0,278.5579833984375,282.8204650878906,295.1796264648437,299.2655944824219,293.1499938964844,293.1499938964844,278.8500061035156,38674.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814292788505554,1.0,0.0,0.0,3.5396196842193604,3.5396430492401123,8.36000424442318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1875,0.0,1433.200927734375,1895.4371337890625,0.0,4141.134765625,0.882983922958374,1.0,0.0,3.0,1.0,0.0
18194220,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7813832759857178,0.4017156958580017,0.366404265165329,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9271230101585388,0.6746059060096741,0.6412709951400757,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8500586748123169,0.5235247611999512,0.3689760863780975,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8091495037078857,0.4461039900779724,0.4273349344730377,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6643205285072327,0.2440911680459976,1.1267114877700806,284.9976501464844,284.95001220703125,301.4646911621094,292.1216735839844,299.1335144042969,297.22882080078125,284.99688720703125,1.0,0.6915875673294067,0.7088943123817444,0.7088943123817444,1.0,1.0,-3.519638061523437,1.581602931022644,1.938035011291504,0.7889887094497681,0.9342734813690186,0.9342734813690186,0.0,256.2557373046875,264.0,62500.87890625,0.0,4021.75341796875,1.0,278.841552734375,282.9341125488281,295.1063232421875,299.0801086425781,293.1499938964844,293.1499938964844,278.54998779296875,33577.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749113917350768,1.0,0.0,0.0,3.651033639907837,3.651057243347168,8.894569987205614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.666015625,0.0,1516.1878662109375,1895.4371337890625,0.0,4084.3359375,0.9038719534873962,1.0,0.0,3.0,1.0,0.0
18194280,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7813832759857178,0.4017156958580017,0.366404265165329,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9271230101585388,0.6746059060096741,0.6412709951400757,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8500586748123169,0.5235247611999512,0.3689760863780975,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8091495037078857,0.4461039900779724,0.4273349344730377,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6643205285072327,0.2440911680459976,1.1267114877700806,284.9976501464844,284.95001220703125,301.4646911621094,292.1216735839844,299.1335144042969,297.22882080078125,284.99688720703125,1.0,0.6915875673294067,0.7088943123817444,0.7088943123817444,1.0,1.0,-3.519638061523437,1.581602931022644,1.938035011291504,0.7889887094497681,0.9342734813690186,0.9342734813690186,0.0,256.2557373046875,264.0,62500.87890625,0.0,4021.75341796875,1.0,278.841552734375,282.9341125488281,295.1063232421875,299.0801086425781,293.1499938964844,293.1499938964844,278.54998779296875,33577.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749113917350768,1.0,0.0,0.0,3.651033639907837,3.651057243347168,8.894569987205614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.666015625,0.0,1516.1878662109375,1895.4371337890625,0.0,4084.3359375,0.9038719534873962,1.0,0.0,3.0,1.0,0.0
18194340,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7789079546928406,0.4011276066303253,0.3662312030792236,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9243241548538208,0.6749139428138733,0.6419607400894165,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8487897515296936,0.525396466255188,0.3705260753631592,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8072292804718018,0.446547120809555,0.4280701577663421,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6624882817268372,0.2440472990274429,1.1276652812957764,284.9065856933594,284.95001220703125,301.45001220703125,292.08935546875,299.123046875,297.22344970703125,284.9071350097656,1.0,0.6937859058380127,0.7074071764945984,0.7074071764945984,1.0,1.0,-3.5241644382476807,1.5829365253448486,1.941227912902832,0.7894909977912903,0.8498222231864929,0.8498222231864929,0.0,259.6002502441406,252.0,63067.015625,0.0,4053.487060546875,1.0,278.5583190917969,282.8218994140625,295.1136169433594,299.19317626953125,293.1499938964844,293.1499938964844,278.8500061035156,38558.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833641052246094,1.0,0.0,0.0,3.535031795501709,3.535055160522461,8.338346901837212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2509765625,0.0,1427.5223388671875,1895.4371337890625,0.0,4157.896484375,0.8818615674972534,1.0,0.0,3.0,1.0,0.0
18194400,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7789079546928406,0.4011276066303253,0.3662312030792236,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9243241548538208,0.6749139428138733,0.6419607400894165,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8487897515296936,0.525396466255188,0.3705260753631592,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8072292804718018,0.446547120809555,0.4280701577663421,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6624882817268372,0.2440472990274429,1.1276652812957764,284.9065856933594,284.95001220703125,301.45001220703125,292.08935546875,299.123046875,297.22344970703125,284.9071350097656,1.0,0.6937859058380127,0.7074071764945984,0.7074071764945984,1.0,1.0,-3.5241644382476807,1.5829365253448486,1.941227912902832,0.7894909977912903,0.8498222231864929,0.8498222231864929,0.0,259.6002502441406,252.0,63067.015625,0.0,4053.487060546875,1.0,278.5583190917969,282.8218994140625,295.1136169433594,299.19317626953125,293.1499938964844,293.1499938964844,278.8500061035156,38558.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833641052246094,1.0,0.0,0.0,3.535031795501709,3.535055160522461,8.338346901837212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2509765625,0.0,1427.5223388671875,1895.4371337890625,0.0,4157.896484375,0.8818615674972534,1.0,0.0,3.0,1.0,0.0
18194460,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.782198429107666,0.4014921486377716,0.3661614656448364,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.929300844669342,0.6762250065803528,0.6427501440048218,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8534764647483826,0.5282501578330994,0.3721963167190552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8110241889953613,0.447657823562622,0.4287550747394562,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6654024124145508,0.2443935722112655,1.1278094053268433,284.9960632324219,284.95001220703125,301.4385986328125,292.0585327148437,299.1190185546875,297.2270202636719,284.9952697753906,1.0,0.6918490529060364,0.7059286236763,0.7059286236763,1.0,1.0,-3.5280327796936035,1.583979606628418,1.944053053855896,0.7896907925605774,0.9313071370124816,0.9313071370124816,0.0,255.35841369628903,240.0,62380.6015625,0.0,4037.90478515625,1.0,278.8415222167969,282.93463134765625,295.04217529296875,299.0078430175781,293.1499938964844,293.1499938964844,278.54998779296875,33623.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766781330108644,1.0,0.0,0.0,3.643508911132813,3.643532514572144,8.857944635565218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.767578125,0.0,1508.21142578125,1895.4371337890625,0.0,4099.78173828125,0.9022005200386048,1.0,0.0,3.0,1.0,0.0
18194520,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.782198429107666,0.4014921486377716,0.3661614656448364,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.929300844669342,0.6762250065803528,0.6427501440048218,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8534764647483826,0.5282501578330994,0.3721963167190552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8110241889953613,0.447657823562622,0.4287550747394562,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6654024124145508,0.2443935722112655,1.1278094053268433,284.9960632324219,284.95001220703125,301.4385986328125,292.0585327148437,299.1190185546875,297.2270202636719,284.9952697753906,1.0,0.6918490529060364,0.7059286236763,0.7059286236763,1.0,1.0,-3.5280327796936035,1.583979606628418,1.944053053855896,0.7896907925605774,0.9313071370124816,0.9313071370124816,0.0,255.35841369628903,240.0,62380.6015625,0.0,4037.90478515625,1.0,278.8415222167969,282.93463134765625,295.04217529296875,299.0078430175781,293.1499938964844,293.1499938964844,278.54998779296875,33623.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766781330108644,1.0,0.0,0.0,3.643508911132813,3.643532514572144,8.857944635565218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.767578125,0.0,1508.21142578125,1895.4371337890625,0.0,4099.78173828125,0.9022005200386048,1.0,0.0,3.0,1.0,0.0
18194580,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7878016233444214,0.4009419977664947,0.3655969202518463,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9375277757644652,0.6764910221099854,0.6429625749588013,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8607401251792908,0.5302313566207886,0.3734967112541199,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.817050576210022,0.448082834482193,0.4290347695350647,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6704414486885071,0.2444036602973938,1.1269139051437378,284.90582275390625,284.95001220703125,301.4327697753906,292.0298767089844,299.1127014160156,297.22216796875,284.90631103515625,1.0,0.6880040764808655,0.7044500708580017,0.7044500708580017,1.0,1.0,-3.528441905975342,1.5833660364151,1.9450758695602417,0.789168119430542,0.8466465473175049,0.8466465473175049,0.0,247.7673492431641,228.0,62884.6796875,0.0,3993.213134765625,1.0,278.55841064453125,282.82427978515625,295.05224609375,299.11962890625,293.1499938964844,293.1499938964844,278.8500061035156,38651.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847493767738342,1.0,0.0,0.0,3.5229196548461914,3.522943019866944,8.281305667878769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0556640625,0.0,1415.478515625,1895.4371337890625,0.0,4169.86865234375,0.8792498111724854,1.0,0.0,3.0,1.0,0.0
18194640,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7878016233444214,0.4009419977664947,0.3655969202518463,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9375277757644652,0.6764910221099854,0.6429625749588013,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8607401251792908,0.5302313566207886,0.3734967112541199,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.817050576210022,0.448082834482193,0.4290347695350647,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6704414486885071,0.2444036602973938,1.1269139051437378,284.90582275390625,284.95001220703125,301.4327697753906,292.0298767089844,299.1127014160156,297.22216796875,284.90631103515625,1.0,0.6880040764808655,0.7044500708580017,0.7044500708580017,1.0,1.0,-3.528441905975342,1.5833660364151,1.9450758695602417,0.789168119430542,0.8466465473175049,0.8466465473175049,0.0,247.7673492431641,228.0,62884.6796875,0.0,3993.213134765625,1.0,278.55841064453125,282.82427978515625,295.05224609375,299.11962890625,293.1499938964844,293.1499938964844,278.8500061035156,38651.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847493767738342,1.0,0.0,0.0,3.5229196548461914,3.522943019866944,8.281305667878769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0556640625,0.0,1415.478515625,1895.4371337890625,0.0,4169.86865234375,0.8792498111724854,1.0,0.0,3.0,1.0,0.0
18194700,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7915104031562805,0.4011054039001465,0.3653323352336883,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9427618980407716,0.6770747900009155,0.6430568099021912,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8653857707977295,0.5316801071166992,0.3741777539253235,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8208323121070862,0.4485952258110046,0.4291485249996185,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6737231016159058,0.2445808947086334,1.126307249069214,285.01055908203125,284.95001220703125,301.4317932128906,292.0163269042969,299.1127624511719,297.2239074707031,285.0108337402344,1.0,0.6856262683868408,0.7037107944488525,0.7037107944488525,1.0,1.0,-3.528456926345825,1.5829874277114868,1.945469617843628,0.7887469530105591,0.9198668599128724,0.9198668599128724,0.0,243.0385589599609,228.0,62104.58984375,0.0,3964.768310546875,1.0,278.79864501953125,282.9503479003906,294.9888610839844,298.8988037109375,293.1499938964844,293.1499938964844,278.8500061035156,34127.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793033599853516,1.0,0.0,0.0,3.571336030960083,3.5713589191436768,8.510492648383661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.0224609375,0.0,1433.68798828125,1895.4371337890625,0.0,4122.6650390625,0.887928307056427,1.0,0.0,3.0,1.0,0.0
18194760,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7962484955787659,0.4013746380805969,0.365369439125061,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9491385221481324,0.6777910590171814,0.6435050368309021,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8711217641830444,0.5332379937171936,0.375096708536148,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8254772424697876,0.4492124319076538,0.4295009076595306,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6778703927993774,0.2448497116565704,1.1263809204101562,284.99468994140625,284.95001220703125,301.4320983886719,292.00323486328125,299.1141052246094,297.2269592285156,284.9935302734375,1.0,0.6831926703453064,0.7029984593391418,0.7029984593391418,1.0,1.0,-3.5306570529937744,1.5836350917816162,1.9470219612121584,0.7889112830162048,0.92704975605011,0.92704975605011,0.0,237.6497344970703,216.0,62194.24609375,0.0,3937.89599609375,1.0,278.8423156738281,282.9360656738281,294.98406982421875,298.9364624023437,293.1499938964844,293.1499938964844,278.54998779296875,33586.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977590262889862,1.0,0.0,0.0,3.632480382919312,3.6325039863586426,8.804402114037657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.283203125,0.0,1495.7939453125,1895.4371337890625,0.0,4107.74169921875,0.8994263410568237,1.0,0.0,3.0,1.0,0.0
18194820,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8054177761077881,0.4008796215057373,0.3647494614124298,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9612172245979308,0.6780489683151245,0.6435953378677368,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.882601261138916,0.5353755354881287,0.376417726278305,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8346495032310486,0.4496479332447052,0.4296813607215881,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6861706972122192,0.2449557483196258,1.125380277633667,284.90704345703125,284.95001220703125,301.4362487792969,291.9784545898437,299.1126403808594,297.2227783203125,284.9075012207031,1.0,0.6778146028518677,0.7015738487243652,0.7015738487243652,1.0,1.0,-3.530630826950073,1.5828280448913574,1.9478029012680047,0.7882846593856812,0.8443804383277893,0.8443804383277893,0.0,227.0721435546875,204.0,62697.6953125,0.0,3874.0517578125,1.0,278.5585632324219,282.8284606933594,294.99969482421875,299.05322265625,293.1499938964844,293.1499938964844,278.8500061035156,38629.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985480010509491,1.0,0.0,0.0,3.5092077255249023,3.509230852127075,8.21696460207022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8466796875,0.0,1401.0172119140625,1895.4371337890625,0.0,4176.17333984375,0.876213550567627,1.0,0.0,3.0,1.0,0.0
18194880,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8054177761077881,0.4008796215057373,0.3647494614124298,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9612172245979308,0.6780489683151245,0.6435953378677368,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.882601261138916,0.5353755354881287,0.376417726278305,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8346495032310486,0.4496479332447052,0.4296813607215881,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6861706972122192,0.2449557483196258,1.125380277633667,284.90704345703125,284.95001220703125,301.4362487792969,291.9784545898437,299.1126403808594,297.2227783203125,284.9075012207031,1.0,0.6778146028518677,0.7015738487243652,0.7015738487243652,1.0,1.0,-3.530630826950073,1.5828280448913574,1.9478029012680047,0.7882846593856812,0.8443804383277893,0.8443804383277893,0.0,227.0721435546875,204.0,62697.6953125,0.0,3874.0517578125,1.0,278.5585632324219,282.8284606933594,294.99969482421875,299.05322265625,293.1499938964844,293.1499938964844,278.8500061035156,38629.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985480010509491,1.0,0.0,0.0,3.5092077255249023,3.509230852127075,8.21696460207022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.8466796875,0.0,1401.0172119140625,1895.4371337890625,0.0,4176.17333984375,0.876213550567627,1.0,0.0,3.0,1.0,0.0
18194940,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8164491653442383,0.4013120830059051,0.3644846081733703,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9749372005462646,0.6793685555458069,0.644096851348877,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8968596458435059,0.538618266582489,0.3781286478042602,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8460813164710999,0.450745552778244,0.4300718009471893,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.696466863155365,0.2454746961593628,1.1249228715896606,284.99530029296875,284.95001220703125,301.4448547363281,291.9554138183594,299.1187744140625,297.228515625,284.9945373535156,1.0,0.6721951365470886,0.7001492381095886,0.7001492381095886,1.0,1.0,-3.5328848361968994,1.5831105709075928,1.949774384498596,0.7880322933197021,0.9247084259986876,0.9247084259986876,0.0,215.3893280029297,192.0,62030.83203125,0.0,3809.27783203125,1.0,278.84130859375,282.9393615722656,294.9364624023437,298.8763427734375,293.1499938964844,293.1499938964844,278.54998779296875,33626.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782550930976868,1.0,0.0,0.0,3.6187973022460938,3.6188206672668457,8.738196584090474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3935546875,0.0,1481.1207275390625,1895.4371337890625,0.0,4113.53759765625,0.8966045379638672,1.0,0.0,3.0,1.0,0.0
18195000,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8164491653442383,0.4013120830059051,0.3644846081733703,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9749372005462646,0.6793685555458069,0.644096851348877,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8968596458435059,0.538618266582489,0.3781286478042602,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8460813164710999,0.450745552778244,0.4300718009471893,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.696466863155365,0.2454746961593628,1.1249228715896606,284.99530029296875,284.95001220703125,301.4448547363281,291.9554138183594,299.1187744140625,297.228515625,284.9945373535156,1.0,0.6721951365470886,0.7001492381095886,0.7001492381095886,1.0,1.0,-3.5328848361968994,1.5831105709075928,1.949774384498596,0.7880322933197021,0.9247084259986876,0.9247084259986876,0.0,215.3893280029297,192.0,62030.83203125,0.0,3809.27783203125,1.0,278.84130859375,282.9393615722656,294.9364624023437,298.8763427734375,293.1499938964844,293.1499938964844,278.54998779296875,33626.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782550930976868,1.0,0.0,0.0,3.6187973022460938,3.6188206672668457,8.738196584090474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3935546875,0.0,1481.1207275390625,1895.4371337890625,0.0,4113.53759765625,0.8966045379638672,1.0,0.0,3.0,1.0,0.0
18195060,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.827420711517334,0.4008044898509979,0.3638154566287994,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9877711534500122,0.6796572208404541,0.6441771984100342,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9123655557632446,0.5409995317459106,0.3795939981937408,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8584246039390564,0.4511215686798095,0.4301650524139404,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7073168158531189,0.2456396967172622,1.1240328550338743,284.9080810546875,284.95001220703125,301.4575500488281,291.9339599609375,299.1216125488281,297.2252502441406,284.90850830078125,1.0,0.6663798093795776,0.6987252235412598,0.6987252235412598,1.0,1.0,-3.532989025115967,1.5823464393615725,1.950642704963684,0.7874142527580261,0.8429706692695618,0.8429706692695618,0.0,204.0113220214844,180.0,62553.7734375,0.0,3740.89013671875,1.0,278.5586242675781,282.831298828125,294.9551086425781,298.9977722167969,293.1499938964844,293.1499938964844,278.8500061035156,38573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860920310020448,1.0,0.0,0.0,3.4989819526672363,3.49900484085083,8.169146781256131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.697265625,0.0,1390.01123046875,1895.4371337890625,0.0,4181.44873046875,0.8739038109779358,1.0,0.0,3.0,1.0,0.0
18195120,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.827420711517334,0.4008044898509979,0.3638154566287994,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9877711534500122,0.6796572208404541,0.6441771984100342,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9123655557632446,0.5409995317459106,0.3795939981937408,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8584246039390564,0.4511215686798095,0.4301650524139404,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7073168158531189,0.2456396967172622,1.1240328550338743,284.9080810546875,284.95001220703125,301.4575500488281,291.9339599609375,299.1216125488281,297.2252502441406,284.90850830078125,1.0,0.6663798093795776,0.6987252235412598,0.6987252235412598,1.0,1.0,-3.532989025115967,1.5823464393615725,1.950642704963684,0.7874142527580261,0.8429706692695618,0.8429706692695618,0.0,204.0113220214844,180.0,62553.7734375,0.0,3740.89013671875,1.0,278.5586242675781,282.831298828125,294.9551086425781,298.9977722167969,293.1499938964844,293.1499938964844,278.8500061035156,38573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860920310020448,1.0,0.0,0.0,3.4989819526672363,3.49900484085083,8.169146781256131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.697265625,0.0,1390.01123046875,1895.4371337890625,0.0,4181.44873046875,0.8739038109779358,1.0,0.0,3.0,1.0,0.0
18195180,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8403187990188599,0.401217371225357,0.3635424375534057,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6809772849082947,0.6425459980964661,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9319857954978944,0.5443742871284485,0.3814217150211334,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.873151957988739,0.4521489441394806,0.4304968118667602,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7192032337188721,0.2461960464715957,1.1238024234771729,284.9950256347656,284.95001220703125,301.4739685058594,291.9139709472656,299.1312561035156,297.2312316894531,284.9939270019531,1.0,0.6603948473930359,0.6973012685775757,0.6973012685775757,1.0,1.0,-3.533292293548584,1.5816562175750732,1.9516361951828003,0.7868868708610535,0.922731637954712,0.922731637954712,0.0,192.32986450195312,168.0,61890.34375,0.0,3670.884521484375,1.0,278.8412475585937,282.9402160644531,294.8949279785156,298.825439453125,293.1499938964844,293.1499938964844,278.54998779296875,33589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788531064987184,1.0,0.0,0.0,3.610242128372192,3.610265254974365,8.696929398865905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.81640625,0.0,1471.547119140625,1895.4371337890625,0.0,4118.74658203125,0.894650399684906,1.0,0.0,3.0,1.0,0.0
18195240,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8403187990188599,0.401217371225357,0.3635424375534057,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6809772849082947,0.6425459980964661,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9319857954978944,0.5443742871284485,0.3814217150211334,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.873151957988739,0.4521489441394806,0.4304968118667602,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7192032337188721,0.2461960464715957,1.1238024234771729,284.9950256347656,284.95001220703125,301.4739685058594,291.9139709472656,299.1312561035156,297.2312316894531,284.9939270019531,1.0,0.6603948473930359,0.6973012685775757,0.6973012685775757,1.0,1.0,-3.533292293548584,1.5816562175750732,1.9516361951828003,0.7868868708610535,0.922731637954712,0.922731637954712,0.0,192.32986450195312,168.0,61890.34375,0.0,3670.884521484375,1.0,278.8412475585937,282.9402160644531,294.8949279785156,298.825439453125,293.1499938964844,293.1499938964844,278.54998779296875,33589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788531064987184,1.0,0.0,0.0,3.610242128372192,3.610265254974365,8.696929398865905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.81640625,0.0,1471.547119140625,1895.4371337890625,0.0,4118.74658203125,0.894650399684906,1.0,0.0,3.0,1.0,0.0
18195300,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8447502851486206,0.4009312689304352,0.3634198307991028,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6818744540214539,0.6322904825210571,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9389952421188354,0.5455730557441711,0.3823540806770324,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8783249855041504,0.4522997438907623,0.430713802576065,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7230955362319946,0.2462738752365112,1.1240746974945068,284.87115478515625,284.95001220703125,301.4834899902344,291.9044494628906,299.1346435546875,297.23114013671875,284.8706970214844,1.0,0.6567225456237793,0.6965892910957336,0.6965892910957336,1.0,1.0,-3.522290229797364,1.576078176498413,1.9462120532989504,0.7839959859848022,0.833939254283905,0.833939254283905,0.0,188.1469116210937,168.0,62454.59375,0.0,3618.8779296875,1.0,278.5993347167969,282.7986755371094,294.935791015625,299.017333984375,293.1499938964844,293.1499938964844,278.54998779296875,38614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847381711006165,1.0,0.0,0.0,3.556370973587036,3.556394577026367,8.439319003628043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9267578125,0.0,1450.533935546875,1895.4371337890625,0.0,4169.771484375,0.8838469386100769,1.0,0.0,3.0,1.0,0.0
18195360,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8490902185440063,0.4005584120750427,0.3629272580146789,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6835859417915344,0.621396541595459,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.94582200050354,0.5467055439949036,0.3830055594444275,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.883468508720398,0.452343225479126,0.4306128919124603,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7268730998039246,0.2462718337774276,1.1234334707260132,284.8996887207031,284.95001220703125,301.4937744140625,291.895263671875,299.13897705078125,297.2320861816406,284.9002685546875,1.0,0.6526370048522949,0.6959345936775208,0.6959345936775208,1.0,1.0,-3.508473873138428,1.5692362785339355,1.939237594604492,0.7803260087966919,0.8316038846969604,0.8316038846969604,0.0,183.86038208007807,156.0,61977.38671875,0.0,3559.502685546875,1.0,278.5582275390625,282.8326110839844,294.91326904296875,298.92779541015625,293.1499938964844,293.1499938964844,278.8500061035156,39354.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98611319065094,1.0,0.0,0.0,3.4649007320404053,3.464923620223999,8.010781584744109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.330078125,0.0,1360.6485595703125,1895.4371337890625,0.0,4181.63134765625,0.8670302629470825,1.0,0.0,3.0,1.0,0.0
18195420,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8605891466140747,0.4007783532142639,0.3626180291175842,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6903895735740662,0.5957449674606323,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9620089530944824,0.5499871969223022,0.3848761320114136,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8965254426002502,0.4531610608100891,0.4308898448944092,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7363475561141968,0.2466813921928405,1.1232274770736694,284.9740600585937,284.95001220703125,301.5166015625,291.8777770996094,299.15924072265625,297.253173828125,284.9730224609375,1.0,0.6437098979949951,0.6946252584457397,0.6946252584457397,1.0,1.0,-3.479583263397217,1.5549770593643188,1.9246060848236084,0.772601306438446,0.8928760886192322,0.8928760886192322,0.0,174.18719482421875,159.0,60807.19140625,0.0,3432.509765625,1.0,278.8408508300781,282.9383239746094,294.848876953125,298.72125244140625,293.1499938964844,293.1499938964844,279.1499938964844,34568.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768645763397216,1.0,0.0,0.0,3.5474870204925537,3.5475099086761475,8.397208262067579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.103515625,0.0,1411.6724853515625,1895.4371337890625,0.0,4101.40966796875,0.881203293800354,1.0,0.0,3.0,1.0,0.0
18195480,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8605891466140747,0.4007783532142639,0.3626180291175842,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6903895735740662,0.5957449674606323,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9620089530944824,0.5499871969223022,0.3848761320114136,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8965254426002502,0.4531610608100891,0.4308898448944092,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7363475561141968,0.2466813921928405,1.1232274770736694,284.9740600585937,284.95001220703125,301.5166015625,291.8777770996094,299.15924072265625,297.253173828125,284.9730224609375,1.0,0.6437098979949951,0.6946252584457397,0.6946252584457397,1.0,1.0,-3.479583263397217,1.5549770593643188,1.9246060848236084,0.772601306438446,0.8928760886192322,0.8928760886192322,0.0,174.18719482421875,159.0,60807.19140625,0.0,3432.509765625,1.0,278.8408508300781,282.9383239746094,294.848876953125,298.72125244140625,293.1499938964844,293.1499938964844,279.1499938964844,34568.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768645763397216,1.0,0.0,0.0,3.5474870204925537,3.5475099086761475,8.397208262067579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.103515625,0.0,1411.6724853515625,1895.4371337890625,0.0,4101.40966796875,0.881203293800354,1.0,0.0,3.0,1.0,0.0
18195540,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8687461018562317,0.4012516736984253,0.3628161251544952,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.6988795399665833,0.5793962478637695,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9728379249572754,0.5535736680030823,0.3871733844280243,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9057604074478148,0.4542613923549652,0.4316750764846802,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.743153989315033,0.2473822683095932,1.1251112222671509,285.0268249511719,284.95001220703125,301.54205322265625,291.861328125,299.1882629394531,297.28729248046875,285.0245056152344,1.0,0.6392804980278015,0.6933159232139587,0.6933159232139587,1.0,1.0,-3.466102600097656,1.547971248626709,1.9181312322616573,0.7683377265930176,0.9811387658119202,0.9811387658119202,0.0,168.4171142578125,177.0,60097.09765625,0.0,3366.519775390625,1.0,279.1413879394531,283.0150756835937,294.83514404296875,298.6407470703125,293.1499938964844,293.1499938964844,278.8500061035156,31951.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690077304840088,1.0,0.0,0.0,3.7116000652313232,3.7116239070892334,9.192119136969268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0234375,0.0,1571.9884033203125,1895.4371337890625,0.0,4032.462646484375,0.916197955608368,1.0,0.0,3.0,1.0,0.0
18195600,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8687461018562317,0.4012516736984253,0.3628161251544952,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.6988795399665833,0.5793962478637695,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9728379249572754,0.5535736680030823,0.3871733844280243,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9057604074478148,0.4542613923549652,0.4316750764846802,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.743153989315033,0.2473822683095932,1.1251112222671509,285.0268249511719,284.95001220703125,301.54205322265625,291.861328125,299.1882629394531,297.28729248046875,285.0245056152344,1.0,0.6392804980278015,0.6933159232139587,0.6933159232139587,1.0,1.0,-3.466102600097656,1.547971248626709,1.9181312322616573,0.7683377265930176,0.9811387658119202,0.9811387658119202,0.0,168.4171142578125,177.0,60097.09765625,0.0,3366.519775390625,1.0,279.1413879394531,283.0150756835937,294.83514404296875,298.6407470703125,293.1499938964844,293.1499938964844,278.8500061035156,31951.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690077304840088,1.0,0.0,0.0,3.7116000652313232,3.7116239070892334,9.192119136969268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.0234375,0.0,1571.9884033203125,1895.4371337890625,0.0,4032.462646484375,0.916197955608368,1.0,0.0,3.0,1.0,0.0
18195660,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8654874563217163,0.4004234671592712,0.3624318838119507,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.703981339931488,0.5853307247161865,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9711583256721495,0.5558719038963318,0.3890322744846344,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9028261303901672,0.4543316662311554,0.4320740103721618,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411673665046692,0.2475605905055999,1.12697434425354,284.8999328613281,284.95001220703125,301.56982421875,291.84576416015625,299.20562744140625,297.2969665527344,284.9017333984375,1.0,0.6426354050636292,0.6924450993537903,0.6924450993537903,1.0,1.0,-3.4777002334594727,1.5529378652572632,1.9247623682022093,0.7703650593757629,0.8779290914535522,0.8779290914535522,0.0,170.77406311035156,195.0,61049.4453125,0.0,3407.84521484375,1.0,278.8568115234375,282.8632202148437,294.8747863769531,298.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,37879.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786893129348756,1.0,0.0,0.0,3.640230655670166,3.6402549743652335,8.842011993692722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2314453125,0.0,1536.349853515625,1895.4371337890625,0.0,4117.31982421875,0.9044707417488098,1.0,0.0,3.0,1.0,0.0
18195720,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8654874563217163,0.4004234671592712,0.3624318838119507,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.703981339931488,0.5853307247161865,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9711583256721495,0.5558719038963318,0.3890322744846344,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9028261303901672,0.4543316662311554,0.4320740103721618,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7411673665046692,0.2475605905055999,1.12697434425354,284.8999328613281,284.95001220703125,301.56982421875,291.84576416015625,299.20562744140625,297.2969665527344,284.9017333984375,1.0,0.6426354050636292,0.6924450993537903,0.6924450993537903,1.0,1.0,-3.4777002334594727,1.5529378652572632,1.9247623682022093,0.7703650593757629,0.8779290914535522,0.8779290914535522,0.0,170.77406311035156,195.0,61049.4453125,0.0,3407.84521484375,1.0,278.8568115234375,282.8632202148437,294.8747863769531,298.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,37879.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786893129348756,1.0,0.0,0.0,3.640230655670166,3.6402549743652335,8.842011993692722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2314453125,0.0,1536.349853515625,1895.4371337890625,0.0,4117.31982421875,0.9044707417488098,1.0,0.0,3.0,1.0,0.0
18195780,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8564167022705078,0.4006936848163605,0.3626061081886291,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7061272263526917,0.6046077609062195,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9626733064651488,0.5593729019165039,0.3913868069648742,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.893381655216217,0.4551670849323272,0.4328511357307434,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7343384027481079,0.248101070523262,1.1299118995666504,285.02099609375,284.95001220703125,301.5994873046875,291.8310241699219,299.2197570800781,297.29833984375,285.0207824707031,1.0,0.6509259343147278,0.6915742754936218,0.6915742754936218,1.0,1.0,-3.5083744525909424,1.566789627075195,1.9415847063064573,0.7771444320678711,0.987111508846283,0.987111508846283,0.0,178.30377197265625,198.0,60773.2890625,0.0,3526.072998046875,1.0,279.1423645019531,282.9969482421875,294.8190002441406,298.66558837890625,293.1499938964844,293.1499938964844,278.8500061035156,32857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726784825325012,1.0,0.0,0.0,3.769146203994751,3.7691707611083984,9.4793654170644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7998046875,0.0,1645.5321044921875,1895.4371337890625,0.0,4064.7626953125,0.9300571084022522,1.0,0.0,3.0,1.0,0.0
