time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195840,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8564167022705078,0.4006936848163605,0.3626061081886291,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7061272263526917,0.6046077609062195,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9626733064651488,0.5593729019165039,0.3913868069648742,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.893381655216217,0.4551670849323272,0.4328511357307434,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7343384027481079,0.248101070523262,1.1299118995666504,285.02099609375,284.95001220703125,301.5994873046875,291.8310241699219,299.2197570800781,297.29833984375,285.0207824707031,1.0,0.6509259343147278,0.6915742754936218,0.6915742754936218,1.0,1.0,-3.5083744525909424,1.566789627075195,1.9415847063064573,0.7771444320678711,0.987111508846283,0.987111508846283,0.0,178.30377197265625,198.0,60773.2890625,0.0,3526.072998046875,1.0,279.1423645019531,282.9969482421875,294.8190002441406,298.66558837890625,293.1499938964844,293.1499938964844,278.8500061035156,32857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726784825325012,1.0,0.0,0.0,3.769146203994751,3.7691707611083984,9.4793654170644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7998046875,0.0,1645.5321044921875,1895.4371337890625,0.0,4064.7626953125,0.9300571084022522,1.0,0.0,3.0,1.0,0.0
18195900,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8526847958564758,0.4003981351852417,0.3627124428749084,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7057318091392517,0.6129534840583801,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9591184854507446,0.5606755614280701,0.3925828337669372,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8894917964935303,0.4552833139896393,0.4332809448242187,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7315393686294556,0.2481821775436401,1.1314136981964111,284.8922424316406,284.95001220703125,301.61492919921875,291.8238830566406,299.2214660644531,297.28912353515625,284.88934326171875,1.0,0.6542942523956299,0.6911388635635376,0.6911388635635376,1.0,1.0,-3.522322416305542,1.573003172874451,1.949319124221801,0.7804868817329407,0.9042498469352722,0.9042498469352722,0.0,181.680419921875,198.0,61982.38671875,0.0,3580.160400390625,1.0,278.89471435546875,282.8362121582031,294.86785888671875,298.8955078125,293.1499938964844,293.1499938964844,278.8500061035156,36114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800737500190736,1.0,0.0,0.0,3.766592741012573,3.766618013381958,9.46652562561212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.8916015625,0.0,1667.67724609375,1895.4371337890625,0.0,4129.36474609375,0.9297814965248108,1.0,0.0,3.0,1.0,0.0
18195960,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.848869264125824,0.3998862504959106,0.3623826801776886,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.704784631729126,0.6209667921066284,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554396867752076,0.5617674589157104,0.3934313058853149,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8855869174003601,0.4551911354064941,0.4333417117595672,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7286871671676636,0.2481018304824829,1.1317646503448486,284.905029296875,284.95001220703125,301.6307067871094,291.8169250488281,299.2210693359375,297.2763366699219,284.9066162109375,1.0,0.6572982668876648,0.6902815103530884,0.6902815103530884,1.0,1.0,-3.533085584640503,1.577515721321106,1.955569744110108,0.7826837301254272,0.8942885994911194,0.8942885994911194,0.0,184.82931518554688,201.0,61978.2421875,0.0,3625.45947265625,1.0,278.85675048828125,282.8489990234375,294.85321044921875,298.8459777832031,293.1499938964844,293.1499938964844,279.1499938964844,37672.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983604371547699,1.0,0.0,0.0,3.708984136581421,3.709008932113648,9.179166227113456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.341796875,0.0,1612.5047607421875,1895.4371337890625,0.0,4159.97509765625,0.9197351336479188,1.0,0.0,3.0,1.0,0.0
18196020,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8434919118881226,0.4000595808029175,0.3624094724655151,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.7037087082862854,0.6334972977638245,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9505236148834229,0.5652242302894592,0.3957103788852691,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.87999027967453,0.4559178054332733,0.4339470565319061,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.724511981010437,0.2484190613031387,1.13333261013031,285.02398681640625,284.95001220703125,301.66314697265625,291.8033447265625,299.22857666015625,297.26513671875,285.0231018066406,1.0,0.6626036763191223,0.6885667443275452,0.6885667443275452,1.0,1.0,-3.55354642868042,1.58600914478302,1.9675374031066888,0.7866508960723877,1.0,1.0,0.0,189.98895263671875,204.0,61508.1015625,0.0,3707.28076171875,1.0,279.1436767578125,282.9840393066406,294.7935791015625,298.6911926269531,293.1499938964844,293.1499938964844,278.8500061035156,33078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781996011734008,1.0,0.0,0.0,3.829533100128174,3.829558372497559,9.785543397811125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.171875,0.0,1719.2943115234375,1895.4371337890625,0.0,4113.05419921875,0.9435343146324158,1.0,0.0,3.0,1.0,0.0
18196080,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8434919118881226,0.4000595808029175,0.3624094724655151,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.7037087082862854,0.6334972977638245,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9505236148834229,0.5652242302894592,0.3957103788852691,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.87999027967453,0.4559178054332733,0.4339470565319061,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.724511981010437,0.2484190613031387,1.13333261013031,285.02398681640625,284.95001220703125,301.66314697265625,291.8033447265625,299.22857666015625,297.26513671875,285.0231018066406,1.0,0.6626036763191223,0.6885667443275452,0.6885667443275452,1.0,1.0,-3.55354642868042,1.58600914478302,1.9675374031066888,0.7866508960723877,1.0,1.0,0.0,189.98895263671875,204.0,61508.1015625,0.0,3707.28076171875,1.0,279.1436767578125,282.9840393066406,294.7935791015625,298.6911926269531,293.1499938964844,293.1499938964844,278.8500061035156,33078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781996011734008,1.0,0.0,0.0,3.829533100128174,3.829558372497559,9.785543397811125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.171875,0.0,1719.2943115234375,1895.4371337890625,0.0,4113.05419921875,0.9435343146324158,1.0,0.0,3.0,1.0,0.0
18196140,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8385260701179504,0.3991607427597046,0.3620474934577942,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.7013665437698364,0.6448132991790771,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9460251331329346,0.5675481557846069,0.3976664543151855,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8749520778656006,0.4558446407318115,0.4342860877513885,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7206889390945435,0.2482833266258239,1.134191632270813,284.9012145996094,284.95001220703125,301.6964416503906,291.7901916503906,299.2313842773437,297.2451477050781,284.9024353027344,1.0,0.6671701669692993,0.6868519186973572,0.6868519186973572,1.0,1.0,-3.570525884628296,1.5928349494934082,1.9776910543441768,0.7898337841033936,0.9053975939750672,0.9053975939750672,0.0,194.6619110107422,207.0,62633.55859375,0.0,3778.225341796875,1.0,278.8570861816406,282.8315734863281,294.82391357421875,298.8588562011719,293.1499938964844,293.1499938964844,278.54998779296875,37738.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886571168899536,1.0,0.0,0.0,3.765315294265747,3.765340566635132,9.460105161451792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.54296875,0.0,1678.70654296875,1895.4371337890625,0.0,4203.5087890625,0.93241286277771,1.0,0.0,3.0,1.0,0.0
18196200,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8385260701179504,0.3991607427597046,0.3620474934577942,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.7013665437698364,0.6448132991790771,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9460251331329346,0.5675481557846069,0.3976664543151855,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8749520778656006,0.4558446407318115,0.4342860877513885,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7206889390945435,0.2482833266258239,1.134191632270813,284.9012145996094,284.95001220703125,301.6964416503906,291.7901916503906,299.2313842773437,297.2451477050781,284.9024353027344,1.0,0.6671701669692993,0.6868519186973572,0.6868519186973572,1.0,1.0,-3.570525884628296,1.5928349494934082,1.9776910543441768,0.7898337841033936,0.9053975939750672,0.9053975939750672,0.0,194.6619110107422,207.0,62633.55859375,0.0,3778.225341796875,1.0,278.8570861816406,282.8315734863281,294.82391357421875,298.8588562011719,293.1499938964844,293.1499938964844,278.54998779296875,37738.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886571168899536,1.0,0.0,0.0,3.765315294265747,3.765340566635132,9.460105161451792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.54296875,0.0,1678.70654296875,1895.4371337890625,0.0,4203.5087890625,0.93241286277771,1.0,0.0,3.0,1.0,0.0
18196260,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8336134552955627,0.3982089757919311,0.3612458705902099,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.698246419429779,0.6555837392807007,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9415602087974548,0.569835901260376,0.3992792665958404,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8699904680252075,0.4555980861186981,0.4341511726379394,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7167568802833557,0.2479862719774246,1.1334675550460815,284.88775634765625,284.95001220703125,301.73016357421875,291.77734375,299.23565673828125,297.2276611328125,284.8894958496094,1.0,0.6710425615310669,0.6851043105125427,0.6851043105125427,1.0,1.0,-3.5834264755249023,1.5977290868759155,1.9856973886489868,0.7919158339500427,0.8366760611534119,0.8366760611534119,0.0,199.0188903808593,210.0,62948.390625,0.0,3837.49072265625,1.0,278.5583190917969,282.7977294921875,294.7979736328125,298.86895751953125,293.1499938964844,293.1499938964844,278.8500061035156,40531.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953522086143494,1.0,0.0,0.0,3.5463218688964844,3.5463457107543945,8.391693313569704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.02734375,0.0,1453.791015625,1895.4371337890625,0.0,4260.67578125,0.8861784338951111,1.0,0.0,3.0,1.0,0.0
18196320,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8336134552955627,0.3982089757919311,0.3612458705902099,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.698246419429779,0.6555837392807007,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9415602087974548,0.569835901260376,0.3992792665958404,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8699904680252075,0.4555980861186981,0.4341511726379394,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7167568802833557,0.2479862719774246,1.1334675550460815,284.88775634765625,284.95001220703125,301.73016357421875,291.77734375,299.23565673828125,297.2276611328125,284.8894958496094,1.0,0.6710425615310669,0.6851043105125427,0.6851043105125427,1.0,1.0,-3.5834264755249023,1.5977290868759155,1.9856973886489868,0.7919158339500427,0.8366760611534119,0.8366760611534119,0.0,199.0188903808593,210.0,62948.390625,0.0,3837.49072265625,1.0,278.5583190917969,282.7977294921875,294.7979736328125,298.86895751953125,293.1499938964844,293.1499938964844,278.8500061035156,40531.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953522086143494,1.0,0.0,0.0,3.5463218688964844,3.5463457107543945,8.391693313569704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.02734375,0.0,1453.791015625,1895.4371337890625,0.0,4260.67578125,0.8861784338951111,1.0,0.0,3.0,1.0,0.0
18196380,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8299890756607056,0.3985383212566376,0.3614575862884521,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9981924295425416,0.6965100169181824,0.6601340174674988,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.938518524169922,0.5734898447990417,0.4017339944839477,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8662092089653015,0.4564033448696136,0.4348340034484863,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.713672399520874,0.2483349442481994,1.1350089311599731,284.99981689453125,284.95001220703125,301.7640380859375,291.7646484375,299.2497863769531,297.22802734375,284.9993591308594,1.0,0.6744903326034546,0.6833566427230835,0.6833566427230835,1.0,1.0,-3.594784736633301,1.6018716096878052,1.992913126945496,0.7936496138572693,0.9299921989440918,0.9299921989440918,0.0,202.96627807617188,213.0,62380.96875,0.0,3890.687255859375,1.0,278.8415832519531,282.9286193847656,294.7411193847656,298.6952514648437,293.1499938964844,293.1499938964844,278.54998779296875,33910.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868472218513488,1.0,0.0,0.0,3.648648977279663,3.648672580718994,8.882955171429785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8505859375,0.0,1516.037109375,1895.4371337890625,0.0,4187.9521484375,0.9036512970924376,1.0,0.0,3.0,1.0,0.0
18196440,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8299890756607056,0.3985383212566376,0.3614575862884521,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9981924295425416,0.6965100169181824,0.6601340174674988,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.938518524169922,0.5734898447990417,0.4017339944839477,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8662092089653015,0.4564033448696136,0.4348340034484863,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.713672399520874,0.2483349442481994,1.1350089311599731,284.99981689453125,284.95001220703125,301.7640380859375,291.7646484375,299.2497863769531,297.22802734375,284.9993591308594,1.0,0.6744903326034546,0.6833566427230835,0.6833566427230835,1.0,1.0,-3.594784736633301,1.6018716096878052,1.992913126945496,0.7936496138572693,0.9299921989440918,0.9299921989440918,0.0,202.96627807617188,213.0,62380.96875,0.0,3890.687255859375,1.0,278.8415832519531,282.9286193847656,294.7411193847656,298.6952514648437,293.1499938964844,293.1499938964844,278.54998779296875,33910.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868472218513488,1.0,0.0,0.0,3.648648977279663,3.648672580718994,8.882955171429785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8505859375,0.0,1516.037109375,1895.4371337890625,0.0,4187.9521484375,0.9036512970924376,1.0,0.0,3.0,1.0,0.0
18196500,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8276943564414978,0.3982197642326355,0.3615131378173828,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9957714080810548,0.6956161260604858,0.6595278978347778,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9363034963607788,0.5747923851013184,0.4029131233692169,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8638375401496887,0.4564780592918396,0.435194194316864,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7117245197296143,0.2483441084623336,1.1359989643096924,284.8840637207031,284.95001220703125,301.7809143066406,291.7583312988281,299.2551574707031,297.2254333496094,284.8837890625,1.0,0.6759236454963684,0.6824828386306763,0.6824828386306763,1.0,1.0,-3.597179412841797,1.6024024486541748,1.994776964187622,0.7937543988227844,0.84966641664505,0.84966641664505,0.0,205.2522735595703,213.0,63200.51953125,0.0,3910.862060546875,1.0,278.5983581542969,282.7900390625,294.787841796875,298.90264892578125,293.1499938964844,293.1499938964844,278.54998779296875,38160.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926680326461792,1.0,0.0,0.0,3.606265783309937,3.606289863586426,8.677782830091019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9287109375,0.0,1501.02490234375,1895.4371337890625,0.0,4237.82861328125,0.8949435949325562,1.0,0.0,3.0,1.0,0.0
18196560,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8249503970146179,0.3977837860584259,0.3612055778503418,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9930195212364196,0.6948380470275879,0.6587737798690796,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9335347414016724,0.5759850740432739,0.4037946462631225,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8610656261444092,0.4564268887042999,0.4352509677410126,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7093712091445923,0.2482602000236511,1.1361500024795532,284.9120483398437,284.95001220703125,301.79766845703125,291.75201416015625,299.2601013183594,297.2221374511719,284.9131164550781,1.0,0.6771119236946106,0.6816613078117371,0.6816613078117371,1.0,1.0,-3.597214460372925,1.6018749475479126,1.995339512825012,0.7932673096656799,0.8510100841522217,0.8510100841522217,0.0,207.6519470214844,216.0,62996.88671875,0.0,3925.697998046875,1.0,278.5577087402344,282.8183898925781,294.7729797363281,298.8370056152344,293.1499938964844,293.1499938964844,278.8500061035156,38642.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945682883262634,1.0,0.0,0.0,3.53311824798584,3.533141613006592,8.329322440658871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.048828125,0.0,1426.1201171875,1895.4371337890625,0.0,4254.013671875,0.8816073536872864,1.0,0.0,3.0,1.0,0.0
18196620,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8216567039489746,0.3978864848613739,0.3612088561058044,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.989574372768402,0.6948246359825134,0.6585114002227783,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9309359788894652,0.5794230699539185,0.4060933291912079,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8577976226806641,0.4570881426334381,0.435814619064331,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7064679861068726,0.2485355138778686,1.137439846992493,285.0021667480469,284.95001220703125,301.8306579589844,291.7393798828125,299.2756652832031,297.2259521484375,285.0013427734375,1.0,0.6794463396072388,0.6800183057785034,0.6800183057785034,1.0,1.0,-3.601889133453369,1.602973222732544,1.9989159107208248,0.7932534217834473,0.9366579055786132,0.9366579055786132,0.0,211.0693817138672,219.0,62408.17578125,0.0,3958.78515625,1.0,278.8415222167969,282.9284362792969,294.720703125,298.6771850585937,293.1499938964844,293.1499938964844,278.54998779296875,33440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873905181884766,1.0,0.0,0.0,3.651001691818237,3.651025295257568,8.894414804672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.421875,0.0,1515.129150390625,1895.4371337890625,0.0,4192.62646484375,0.9037266969680786,1.0,0.0,3.0,1.0,0.0
18196680,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8216567039489746,0.3978864848613739,0.3612088561058044,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.989574372768402,0.6948246359825134,0.6585114002227783,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9309359788894652,0.5794230699539185,0.4060933291912079,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8577976226806641,0.4570881426334381,0.435814619064331,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7064679861068726,0.2485355138778686,1.137439846992493,285.0021667480469,284.95001220703125,301.8306579589844,291.7393798828125,299.2756652832031,297.2259521484375,285.0013427734375,1.0,0.6794463396072388,0.6800183057785034,0.6800183057785034,1.0,1.0,-3.601889133453369,1.602973222732544,1.9989159107208248,0.7932534217834473,0.9366579055786132,0.9366579055786132,0.0,211.0693817138672,219.0,62408.17578125,0.0,3958.78515625,1.0,278.8415222167969,282.9284362792969,294.720703125,298.6771850585937,293.1499938964844,293.1499938964844,278.54998779296875,33440.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873905181884766,1.0,0.0,0.0,3.651001691818237,3.651025295257568,8.894414804672124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.421875,0.0,1515.129150390625,1895.4371337890625,0.0,4192.62646484375,0.9037266969680786,1.0,0.0,3.0,1.0,0.0
18196740,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.817764163017273,0.3970108032226562,0.3607844412326813,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9856030344963074,0.6939104199409485,0.6580467224121094,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9275954961776732,0.5817897319793701,0.4080173075199127,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8540623188018799,0.4569970369338989,0.4360717833042145,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7031394839286804,0.2483922988176345,1.1380679607391355,284.9081115722656,284.95001220703125,301.8627014160156,291.7265625,299.2856750488281,297.2208557128906,284.90869140625,1.0,0.6815619468688965,0.678375244140625,0.678375244140625,1.0,1.0,-3.60420823097229,1.6029292345046997,2.00127911567688,0.7928388714790344,0.8524624705314636,0.8524624705314636,0.0,214.7581787109375,222.0,63047.4921875,0.0,3987.491943359375,1.0,278.5583190917969,282.8116149902344,294.74932861328125,298.8168640136719,293.1499938964844,293.1499938964844,278.8500061035156,38410.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955622553825378,1.0,0.0,0.0,3.5425055027008057,3.5425291061401367,8.373642117476265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7314453125,0.0,1434.3382568359375,1895.4371337890625,0.0,4262.45947265625,0.8833808302879333,1.0,0.0,3.0,1.0,0.0
18196800,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.817764163017273,0.3970108032226562,0.3607844412326813,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9856030344963074,0.6939104199409485,0.6580467224121094,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9275954961776732,0.5817897319793701,0.4080173075199127,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8540623188018799,0.4569970369338989,0.4360717833042145,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7031394839286804,0.2483922988176345,1.1380679607391355,284.9081115722656,284.95001220703125,301.8627014160156,291.7265625,299.2856750488281,297.2208557128906,284.90869140625,1.0,0.6815619468688965,0.678375244140625,0.678375244140625,1.0,1.0,-3.60420823097229,1.6029292345046997,2.00127911567688,0.7928388714790344,0.8524624705314636,0.8524624705314636,0.0,214.7581787109375,222.0,63047.4921875,0.0,3987.491943359375,1.0,278.5583190917969,282.8116149902344,294.74932861328125,298.8168640136719,293.1499938964844,293.1499938964844,278.8500061035156,38410.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955622553825378,1.0,0.0,0.0,3.5425055027008057,3.5425291061401367,8.373642117476265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7314453125,0.0,1434.3382568359375,1895.4371337890625,0.0,4262.45947265625,0.8833808302879333,1.0,0.0,3.0,1.0,0.0
18196860,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8150288462638855,0.397069901227951,0.3607207238674164,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9826949834823608,0.69410640001297,0.6580552458763123,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9258291125297546,0.5851832032203674,0.4102627336978912,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8514965176582336,0.4575985372066498,0.4365510046482086,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7007774710655212,0.2486246973276138,1.1390511989593506,284.9998474121094,284.95001220703125,301.8934020996094,291.7135009765625,299.3002624511719,297.2247009277344,284.99908447265625,1.0,0.6836109161376953,0.6768645644187927,0.6768645644187927,1.0,1.0,-3.6085939407348633,1.6039464473724363,2.0046474933624268,0.7928022146224976,0.93705415725708,0.93705415725708,0.0,217.6820373535156,225.0,62416.08984375,0.0,4016.92236328125,1.0,278.8415832519531,282.9244689941406,294.6953430175781,298.6527404785156,293.1499938964844,293.1499938964844,278.54998779296875,33480.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884989857673644,1.0,0.0,0.0,3.654861450195313,3.654885053634644,8.913229976315051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.05859375,0.0,1519.70703125,1895.4371337890625,0.0,4202.15087890625,0.9046767354011536,1.0,0.0,3.0,1.0,0.0
18196920,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8150288462638855,0.397069901227951,0.3607207238674164,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9826949834823608,0.69410640001297,0.6580552458763123,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9258291125297546,0.5851832032203674,0.4102627336978912,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8514965176582336,0.4575985372066498,0.4365510046482086,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7007774710655212,0.2486246973276138,1.1390511989593506,284.9998474121094,284.95001220703125,301.8934020996094,291.7135009765625,299.3002624511719,297.2247009277344,284.99908447265625,1.0,0.6836109161376953,0.6768645644187927,0.6768645644187927,1.0,1.0,-3.6085939407348633,1.6039464473724363,2.0046474933624268,0.7928022146224976,0.93705415725708,0.93705415725708,0.0,217.6820373535156,225.0,62416.08984375,0.0,4016.92236328125,1.0,278.8415832519531,282.9244689941406,294.6953430175781,298.6527404785156,293.1499938964844,293.1499938964844,278.54998779296875,33480.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884989857673644,1.0,0.0,0.0,3.654861450195313,3.654885053634644,8.913229976315051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.05859375,0.0,1519.70703125,1895.4371337890625,0.0,4202.15087890625,0.9046767354011536,1.0,0.0,3.0,1.0,0.0
18196980,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.811457097530365,0.3961867392063141,0.3602751493453979,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9789291620254515,0.6932293772697449,0.6576446890830994,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9230327010154724,0.5875247716903687,0.412160575389862,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8482425212860107,0.4574806094169616,0.4367677867412567,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6978062391281128,0.248457595705986,1.1395114660263062,284.9066772460937,284.95001220703125,301.9223937988281,291.7001037597656,299.3090515136719,297.2197265625,284.90728759765625,1.0,0.6855611205101013,0.6753538846969604,0.6753538846969604,1.0,1.0,-3.610670804977417,1.6038501262664795,2.006820678710937,0.7923809885978699,0.8521339297294617,0.8521339297294617,0.0,221.1107177734375,228.0,63035.8671875,0.0,4043.4794921875,1.0,278.55828857421875,282.80889892578125,294.7227478027344,298.7897033691406,293.1499938964844,293.1499938964844,278.8500061035156,38476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966354370117188,1.0,0.0,0.0,3.544008255004883,3.5440316200256348,8.380746976399678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0,0.0,1436.4053955078125,1895.4371337890625,0.0,4271.56298828125,0.8837632536888123,1.0,0.0,3.0,1.0,0.0
18197040,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.811457097530365,0.3961867392063141,0.3602751493453979,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9789291620254515,0.6932293772697449,0.6576446890830994,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9230327010154724,0.5875247716903687,0.412160575389862,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8482425212860107,0.4574806094169616,0.4367677867412567,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6978062391281128,0.248457595705986,1.1395114660263062,284.9066772460937,284.95001220703125,301.9223937988281,291.7001037597656,299.3090515136719,297.2197265625,284.90728759765625,1.0,0.6855611205101013,0.6753538846969604,0.6753538846969604,1.0,1.0,-3.610670804977417,1.6038501262664795,2.006820678710937,0.7923809885978699,0.8521339297294617,0.8521339297294617,0.0,221.1107177734375,228.0,63035.8671875,0.0,4043.4794921875,1.0,278.55828857421875,282.80889892578125,294.7227478027344,298.7897033691406,293.1499938964844,293.1499938964844,278.8500061035156,38476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966354370117188,1.0,0.0,0.0,3.544008255004883,3.5440316200256348,8.380746976399678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0,0.0,1436.4053955078125,1895.4371337890625,0.0,4271.56298828125,0.8837632536888123,1.0,0.0,3.0,1.0,0.0
18197100,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8098297119140625,0.3961649239063263,0.360085129737854,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9771806597709656,0.693246066570282,0.6574490070343018,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9218822717666626,0.5891678929328918,0.4131459891796112,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8467835783958435,0.4577172696590423,0.436865359544754,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6964372992515564,0.2485221773386001,1.139592528343201,285.01251220703125,284.95001220703125,301.9361572265625,291.6932373046875,299.3152770996094,297.2210693359375,285.0129699707031,1.0,0.6864738464355469,0.6745985150337219,0.6745985150337219,1.0,1.0,-3.611600160598755,1.603766918182373,2.007833242416382,0.7920235991477966,0.9266248941421508,0.9266248941421508,0.0,222.67935180664065,228.0,62265.6328125,0.0,4055.597412109375,1.0,278.7991943359375,282.9355163574219,294.6659240722656,298.5775756835937,293.1499938964844,293.1499938964844,278.8500061035156,34045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99119770526886,1.0,0.0,0.0,3.593616485595703,3.593639612197876,8.617012667855306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8974609375,0.0,1456.9427490234375,1895.4371337890625,0.0,4225.2724609375,0.8928080797195435,1.0,0.0,3.0,1.0,0.0
18197160,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.808876633644104,0.3962464928627014,0.3602003455162048,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9760989546775818,0.693401575088501,0.6576296091079712,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9215682148933412,0.5909073352813721,0.4143880009651184,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8459557890892029,0.4580691754817962,0.4372229278087616,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6956486105918884,0.2486743628978729,1.1403822898864746,284.9986572265625,284.95001220703125,301.9493408203125,291.6862487792969,299.32196044921875,297.2236633300781,284.9975280761719,1.0,0.6875084638595581,0.6738396286964417,0.6738396286964417,1.0,1.0,-3.614828586578369,1.6047334671020508,2.0100951194763184,0.792249321937561,0.9361929297447203,0.9361929297447203,0.0,223.9008331298828,231.0,62389.91796875,0.0,4071.60302734375,1.0,278.8425598144531,282.9219055175781,294.66705322265625,298.6231689453125,293.1499938964844,293.1499938964844,278.54998779296875,33455.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894678592681884,1.0,0.0,0.0,3.6569137573242174,3.65693736076355,8.923242376113194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.443359375,0.0,1521.7977294921875,1895.4371337890625,0.0,4210.462890625,0.9048444628715516,1.0,0.0,3.0,1.0,0.0
18197220,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8053890466690063,0.3953658640384674,0.3597601950168609,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9723432660102844,0.692478358745575,0.6571838855743408,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9190528988838196,0.5932220220565796,0.4162727296352386,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8429679274559021,0.4579410851001739,0.4374316334724426,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6928684115409851,0.2484941780567169,1.140781283378601,284.90643310546875,284.95001220703125,301.973876953125,291.671875,299.32867431640625,297.2186889648437,284.90704345703125,1.0,0.689393937587738,0.6723217964172363,0.6723217964172363,1.0,1.0,-3.616770505905152,1.6045409440994265,2.0122294425964355,0.7917563915252686,0.8515495657920837,0.8515495657920837,0.0,227.249267578125,234.0,62995.9140625,0.0,4097.384765625,1.0,278.5583190917969,282.8080444335937,294.6943664550781,298.75885009765625,293.1499938964844,293.1499938964844,278.8500061035156,38510.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976173639297484,1.0,0.0,0.0,3.542464017868042,3.542487382888794,8.373445439247007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3427734375,0.0,1435.01904296875,1895.4371337890625,0.0,4279.87841796875,0.8834531903266907,1.0,0.0,3.0,1.0,0.0
18197280,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8053890466690063,0.3953658640384674,0.3597601950168609,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9723432660102844,0.692478358745575,0.6571838855743408,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9190528988838196,0.5932220220565796,0.4162727296352386,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8429679274559021,0.4579410851001739,0.4374316334724426,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6928684115409851,0.2484941780567169,1.140781283378601,284.90643310546875,284.95001220703125,301.973876953125,291.671875,299.32867431640625,297.2186889648437,284.90704345703125,1.0,0.689393937587738,0.6723217964172363,0.6723217964172363,1.0,1.0,-3.616770505905152,1.6045409440994265,2.0122294425964355,0.7917563915252686,0.8515495657920837,0.8515495657920837,0.0,227.249267578125,234.0,62995.9140625,0.0,4097.384765625,1.0,278.5583190917969,282.8080444335937,294.6943664550781,298.75885009765625,293.1499938964844,293.1499938964844,278.8500061035156,38510.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976173639297484,1.0,0.0,0.0,3.542464017868042,3.542487382888794,8.373445439247007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3427734375,0.0,1435.01904296875,1895.4371337890625,0.0,4279.87841796875,0.8834531903266907,1.0,0.0,3.0,1.0,0.0
18197340,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8028683066368103,0.3954226076602936,0.3596894443035126,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9695038795471193,0.6925906538963318,0.6571224331855774,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9177576303482056,0.5965773463249207,0.4184864461421966,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8408535122871399,0.4585185945034027,0.4378806054592132,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6908351182937622,0.248697429895401,1.1415987014770508,284.99853515625,284.95001220703125,301.9956359863281,291.6568603515625,299.3392028808594,297.2225952148437,284.997802734375,1.0,0.691294252872467,0.670803964138031,0.670803964138031,1.0,1.0,-3.6207895278930655,1.605326771736145,2.015462875366211,0.7915524244308472,0.9354329109191896,0.9354329109191896,0.0,229.99693298339844,237.0,62339.609375,0.0,4124.984375,1.0,278.8415832519531,282.9217834472656,294.63836669921875,298.591064453125,293.1499938964844,293.1499938964844,278.54998779296875,33543.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904832243919371,1.0,0.0,0.0,3.652689218521118,3.652712821960449,8.902637773644528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.89453125,0.0,1517.7679443359375,1895.4371337890625,0.0,4219.16064453125,0.9042353630065918,1.0,0.0,3.0,1.0,0.0
18197400,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8028683066368103,0.3954226076602936,0.3596894443035126,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9695038795471193,0.6925906538963318,0.6571224331855774,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9177576303482056,0.5965773463249207,0.4184864461421966,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8408535122871399,0.4585185945034027,0.4378806054592132,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6908351182937622,0.248697429895401,1.1415987014770508,284.99853515625,284.95001220703125,301.9956359863281,291.6568603515625,299.3392028808594,297.2225952148437,284.997802734375,1.0,0.691294252872467,0.670803964138031,0.670803964138031,1.0,1.0,-3.6207895278930655,1.605326771736145,2.015462875366211,0.7915524244308472,0.9354329109191896,0.9354329109191896,0.0,229.99693298339844,237.0,62339.609375,0.0,4124.984375,1.0,278.8415832519531,282.9217834472656,294.63836669921875,298.591064453125,293.1499938964844,293.1499938964844,278.54998779296875,33543.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904832243919371,1.0,0.0,0.0,3.652689218521118,3.652712821960449,8.902637773644528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.89453125,0.0,1517.7679443359375,1895.4371337890625,0.0,4219.16064453125,0.9042353630065918,1.0,0.0,3.0,1.0,0.0
18197460,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7994658350944519,0.3945418298244476,0.3592417240142822,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9656813144683838,0.6916064620018005,0.6566116809844971,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9153966903686525,0.5988513827323914,0.4203389883041382,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8380248546600342,0.4583784937858581,0.4380730390548706,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6881652474403381,0.2485026568174362,1.141920804977417,284.9062805175781,284.95001220703125,302.0142517089844,291.64111328125,299.3432006835937,297.2175598144531,284.9068603515625,1.0,0.6931368708610535,0.669269323348999,0.669269323348999,1.0,1.0,-3.622493028640747,1.604983687400818,2.0175094604492188,0.7909501791000366,0.8506161570549011,0.8506161570549011,0.0,233.33563232421875,240.0,62932.69921875,0.0,4150.1435546875,1.0,278.5583190917969,282.80792236328125,294.6636047363281,298.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,38537.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985923171043396,1.0,0.0,0.0,3.5390288829803467,3.539052248001098,8.357214369425492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.876953125,0.0,1431.5863037109375,1895.4371337890625,0.0,4288.1220703125,0.8827073574066162,1.0,0.0,3.0,1.0,0.0
18197520,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7994658350944519,0.3945418298244476,0.3592417240142822,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9656813144683838,0.6916064620018005,0.6566116809844971,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9153966903686525,0.5988513827323914,0.4203389883041382,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8380248546600342,0.4583784937858581,0.4380730390548706,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6881652474403381,0.2485026568174362,1.141920804977417,284.9062805175781,284.95001220703125,302.0142517089844,291.64111328125,299.3432006835937,297.2175598144531,284.9068603515625,1.0,0.6931368708610535,0.669269323348999,0.669269323348999,1.0,1.0,-3.622493028640747,1.604983687400818,2.0175094604492188,0.7909501791000366,0.8506161570549011,0.8506161570549011,0.0,233.33563232421875,240.0,62932.69921875,0.0,4150.1435546875,1.0,278.5583190917969,282.80792236328125,294.6636047363281,298.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,38537.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985923171043396,1.0,0.0,0.0,3.5390288829803467,3.539052248001098,8.357214369425492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.876953125,0.0,1431.5863037109375,1895.4371337890625,0.0,4288.1220703125,0.8827073574066162,1.0,0.0,3.0,1.0,0.0
18197580,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7970485091209412,0.3945937752723694,0.3591683804988861,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9627984166145324,0.691652238368988,0.6564902663230896,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9142026901245116,0.6021661162376404,0.4225253462791443,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8360252380371094,0.45894256234169,0.43851038813591,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6862146258354187,0.2486905306577682,1.1426719427108765,284.9979248046875,284.95001220703125,302.02935791015625,291.6245422363281,299.35064697265625,297.22137451171875,284.9971618652344,1.0,0.6949994564056396,0.667734682559967,0.667734682559967,1.0,1.0,-3.626310110092163,1.6056329011917114,2.020677328109741,0.7906452417373657,0.933894157409668,0.933894157409668,0.0,236.07537841796875,243.0,62265.49609375,0.0,4177.255859375,1.0,278.841552734375,282.9215087890625,294.6060485839844,298.5542907714844,293.1499938964844,293.1499938964844,278.54998779296875,33566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914539456367492,1.0,0.0,0.0,3.64854884147644,3.648572444915772,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.146484375,0.0,1513.3516845703125,1895.4371337890625,0.0,4227.462890625,0.9033207297325134,1.0,0.0,3.0,1.0,0.0
18197640,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7970485091209412,0.3945937752723694,0.3591683804988861,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9627984166145324,0.691652238368988,0.6564902663230896,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9142026901245116,0.6021661162376404,0.4225253462791443,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8360252380371094,0.45894256234169,0.43851038813591,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6862146258354187,0.2486905306577682,1.1426719427108765,284.9979248046875,284.95001220703125,302.02935791015625,291.6245422363281,299.35064697265625,297.22137451171875,284.9971618652344,1.0,0.6949994564056396,0.667734682559967,0.667734682559967,1.0,1.0,-3.626310110092163,1.6056329011917114,2.020677328109741,0.7906452417373657,0.933894157409668,0.933894157409668,0.0,236.07537841796875,243.0,62265.49609375,0.0,4177.255859375,1.0,278.841552734375,282.9215087890625,294.6060485839844,298.5542907714844,293.1499938964844,293.1499938964844,278.54998779296875,33566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914539456367492,1.0,0.0,0.0,3.64854884147644,3.648572444915772,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.146484375,0.0,1513.3516845703125,1895.4371337890625,0.0,4227.462890625,0.9033207297325134,1.0,0.0,3.0,1.0,0.0
