time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197700,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7957485914230347,0.3941985666751861,0.3591084480285644,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9612386226654052,0.6911969780921936,0.6564142107963562,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9134771823883056,0.6033163070678711,0.4235788285732269,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8349652290344238,0.4589216113090515,0.4387425780296325,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6852043271064758,0.2486301660537719,1.1431902647018433,284.8791809082031,284.95001220703125,302.03546142578125,291.6159362792969,299.3514709472656,297.2193603515625,284.8786926269531,1.0,0.6959736943244934,0.6669673919677734,0.6669673919677734,1.0,1.0,-3.628324270248413,1.605979561805725,2.0223445892333984,0.7906254529953003,0.8503843545913696,0.8503843545913696,0.0,237.559326171875,243.0,63071.06640625,0.0,4191.80712890625,1.0,278.59832763671875,282.7806091308594,294.6489562988281,298.7565612792969,293.1499938964844,293.1499938964844,278.54998779296875,38017.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99754798412323,1.0,0.0,0.0,3.6072609424591056,3.6072847843170166,8.68257245656423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3994140625,0.0,1501.056396484375,1895.4371337890625,0.0,4279.2919921875,0.8950050473213196,1.0,0.0,3.0,1.0,0.0
18197760,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7937806248664856,0.3937125504016876,0.3587252199649811,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9589270949363708,0.6905876398086548,0.655919075012207,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9119746685028076,0.6043282151222229,0.4243283867835998,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8333383798599243,0.4587908685207367,0.4386959373950958,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.683652937412262,0.2484806478023529,1.142939567565918,284.9063415527344,284.95001220703125,302.04058837890625,291.6070861816406,299.35113525390625,297.21600341796875,284.907470703125,1.0,0.6968053579330444,0.6662051677703857,0.6662051677703857,1.0,1.0,-3.6278135776519775,1.6051701307296753,2.022643566131592,0.7899621725082397,0.8493168354034424,0.8493168354034424,0.0,239.40875244140625,246.0,62824.68359375,0.0,4201.9091796875,1.0,278.5577087402344,282.8095092773437,294.6303100585937,298.6849365234375,293.1499938964844,293.1499938964844,278.8500061035156,38739.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996087551116944,1.0,0.0,0.0,3.530547857284546,3.530571222305298,8.317206265928689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.59765625,0.0,1424.111572265625,1895.4371337890625,0.0,4296.70166015625,0.8810558915138245,1.0,0.0,3.0,1.0,0.0
18197820,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7914189100265503,0.3937626183032989,0.3586471974849701,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9559311866760254,0.6905034184455872,0.6556816101074219,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9107208251953124,0.6073998212814331,0.4263594150543213,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8313968777656555,0.4593453407287597,0.4391219913959503,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6817389130592346,0.2486488074064254,1.1436078548431396,284.99676513671875,284.95001220703125,302.0475769042969,291.5886535644531,299.3544311523437,297.2189025878906,284.9959411621094,1.0,0.6986175179481506,0.6646807789802551,0.6646807789802551,1.0,1.0,-3.631185293197632,1.6055901050567627,2.025595188140869,0.7895169258117676,0.9314402341842652,0.9314402341842652,0.0,242.17837524414065,249.0,62159.54296875,0.0,4228.10595703125,1.0,278.84149169921875,282.92156982421875,294.5701599121094,298.51220703125,293.1499938964844,293.1499938964844,278.54998779296875,33605.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924349784851074,1.0,0.0,0.0,3.642344474792481,3.642367839813232,8.85228359948087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6865234375,0.0,1506.789306640625,1895.4371337890625,0.0,4235.84033203125,0.9018883109092712,1.0,0.0,3.0,1.0,0.0
18197880,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7914189100265503,0.3937626183032989,0.3586471974849701,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9559311866760254,0.6905034184455872,0.6556816101074219,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9107208251953124,0.6073998212814331,0.4263594150543213,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8313968777656555,0.4593453407287597,0.4391219913959503,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6817389130592346,0.2486488074064254,1.1436078548431396,284.99676513671875,284.95001220703125,302.0475769042969,291.5886535644531,299.3544311523437,297.2189025878906,284.9959411621094,1.0,0.6986175179481506,0.6646807789802551,0.6646807789802551,1.0,1.0,-3.631185293197632,1.6055901050567627,2.025595188140869,0.7895169258117676,0.9314402341842652,0.9314402341842652,0.0,242.17837524414065,249.0,62159.54296875,0.0,4228.10595703125,1.0,278.84149169921875,282.92156982421875,294.5701599121094,298.51220703125,293.1499938964844,293.1499938964844,278.54998779296875,33605.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924349784851074,1.0,0.0,0.0,3.642344474792481,3.642367839813232,8.85228359948087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6865234375,0.0,1506.789306640625,1895.4371337890625,0.0,4235.84033203125,0.9018883109092712,1.0,0.0,3.0,1.0,0.0
18197940,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7882398962974548,0.3928838074207306,0.3581991195678711,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9519485235214232,0.6893187761306763,0.6549820303916931,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9084836840629578,0.6093408465385437,0.4279863536357879,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8287943601608276,0.4591854512691498,0.4392951428890228,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6792391538619995,0.2484179437160492,1.143773317337036,284.90606689453125,284.95001220703125,302.04998779296875,291.5691223144531,299.3505859375,297.212890625,284.9066162109375,1.0,0.7003621459007263,0.6631563305854797,0.6631563305854797,1.0,1.0,-3.63217830657959,1.6048671007156372,2.027311086654663,0.7886719703674316,0.8471683859825134,0.8471683859825134,0.0,245.53372192382807,252.0,62709.1171875,0.0,4251.5791015625,1.0,278.55841064453125,282.810546875,294.592529296875,298.6390991210937,293.1499938964844,293.1499938964844,278.8500061035156,38611.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524356842041016,3.524380207061768,8.288063213512942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.40234375,0.0,1416.689453125,1895.4371337890625,0.0,4300.0,0.879517674446106,1.0,0.0,3.0,1.0,0.0
18198000,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7882398962974548,0.3928838074207306,0.3581991195678711,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9519485235214232,0.6893187761306763,0.6549820303916931,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9084836840629578,0.6093408465385437,0.4279863536357879,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8287943601608276,0.4591854512691498,0.4392951428890228,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6792391538619995,0.2484179437160492,1.143773317337036,284.90606689453125,284.95001220703125,302.04998779296875,291.5691223144531,299.3505859375,297.212890625,284.9066162109375,1.0,0.7003621459007263,0.6631563305854797,0.6631563305854797,1.0,1.0,-3.63217830657959,1.6048671007156372,2.027311086654663,0.7886719703674316,0.8471683859825134,0.8471683859825134,0.0,245.53372192382807,252.0,62709.1171875,0.0,4251.5791015625,1.0,278.55841064453125,282.810546875,294.592529296875,298.6390991210937,293.1499938964844,293.1499938964844,278.8500061035156,38611.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524356842041016,3.524380207061768,8.288063213512942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.40234375,0.0,1416.689453125,1895.4371337890625,0.0,4300.0,0.879517674446106,1.0,0.0,3.0,1.0,0.0
18198060,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7859890460968018,0.3929265737533569,0.3581236600875854,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9489381313323976,0.689152181148529,0.654669463634491,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9073060750961304,0.6123215556144714,0.4299449920654297,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8269485235214233,0.4597256481647491,0.4397149384021759,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6774071455001831,0.2485670894384384,1.1443676948547363,284.9964294433594,284.95001220703125,302.04998779296875,291.5550537109375,299.3507080078125,297.2156677246094,284.9956970214844,1.0,0.7021235227584839,0.6616606116294861,0.6616606116294861,1.0,1.0,-3.635279417037964,1.605152606964111,2.0301268100738525,0.788141667842865,0.9288558959960938,0.9288558959960938,0.0,248.284423828125,255.0,62031.40625,0.0,4277.0048828125,1.0,278.8414306640625,282.9234313964844,294.5340576171875,298.46630859375,293.1499938964844,293.1499938964844,278.54998779296875,33616.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928244352340698,1.0,0.0,0.0,3.632999897003174,3.633023500442505,8.80692084592738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7080078125,0.0,1496.5869140625,1895.4371337890625,0.0,4239.1630859375,0.8998059034347534,1.0,0.0,3.0,1.0,0.0
18198120,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7859890460968018,0.3929265737533569,0.3581236600875854,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9489381313323976,0.689152181148529,0.654669463634491,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9073060750961304,0.6123215556144714,0.4299449920654297,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8269485235214233,0.4597256481647491,0.4397149384021759,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6774071455001831,0.2485670894384384,1.1443676948547363,284.9964294433594,284.95001220703125,302.04998779296875,291.5550537109375,299.3507080078125,297.2156677246094,284.9956970214844,1.0,0.7021235227584839,0.6616606116294861,0.6616606116294861,1.0,1.0,-3.635279417037964,1.605152606964111,2.0301268100738525,0.788141667842865,0.9288558959960938,0.9288558959960938,0.0,248.284423828125,255.0,62031.40625,0.0,4277.0048828125,1.0,278.8414306640625,282.9234313964844,294.5340576171875,298.46630859375,293.1499938964844,293.1499938964844,278.54998779296875,33616.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928244352340698,1.0,0.0,0.0,3.632999897003174,3.633023500442505,8.80692084592738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7080078125,0.0,1496.5869140625,1895.4371337890625,0.0,4239.1630859375,0.8998059034347534,1.0,0.0,3.0,1.0,0.0
18198180,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7829523682594299,0.3920550942420959,0.3576777279376983,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9449709057807922,0.6879199743270874,0.6539168357849121,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.905231475830078,0.6142045855522156,0.4315272867679596,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8244606852531433,0.4595597982406616,0.4398791193962097,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.675020158290863,0.2483264505863189,1.1444745063781738,284.9079284667969,284.95001220703125,302.04998779296875,291.5524597167969,299.34588623046875,297.2098388671875,284.908447265625,1.0,0.7038264274597168,0.6601648926734924,0.6601648926734924,1.0,1.0,-3.636075735092163,1.604332685470581,2.031743049621582,0.7872276306152344,0.8466759920120239,0.8466759920120239,0.0,251.617919921875,258.0,62626.2578125,0.0,4299.8515625,1.0,278.5585021972656,282.8138732910156,294.56939697265625,298.60546875,293.1499938964844,293.1499938964844,278.8500061035156,38529.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997931122779846,1.0,0.0,0.0,3.5169925689697266,3.5170156955718994,8.253462624452368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2041015625,0.0,1408.4022216796875,1895.4371337890625,0.0,4298.255859375,0.8778390884399414,1.0,0.0,3.0,1.0,0.0
18198240,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7829523682594299,0.3920550942420959,0.3576777279376983,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9449709057807922,0.6879199743270874,0.6539168357849121,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.905231475830078,0.6142045855522156,0.4315272867679596,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8244606852531433,0.4595597982406616,0.4398791193962097,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.675020158290863,0.2483264505863189,1.1444745063781738,284.9079284667969,284.95001220703125,302.04998779296875,291.5524597167969,299.34588623046875,297.2098388671875,284.908447265625,1.0,0.7038264274597168,0.6601648926734924,0.6601648926734924,1.0,1.0,-3.636075735092163,1.604332685470581,2.031743049621582,0.7872276306152344,0.8466759920120239,0.8466759920120239,0.0,251.617919921875,258.0,62626.2578125,0.0,4299.8515625,1.0,278.5585021972656,282.8138732910156,294.56939697265625,298.60546875,293.1499938964844,293.1499938964844,278.8500061035156,38529.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997931122779846,1.0,0.0,0.0,3.5169925689697266,3.5170156955718994,8.253462624452368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2041015625,0.0,1408.4022216796875,1895.4371337890625,0.0,4298.255859375,0.8778390884399414,1.0,0.0,3.0,1.0,0.0
18198300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7815874814987183,0.3920316696166992,0.3574925661087036,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.943137526512146,0.687751293182373,0.6535556316375732,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9043814539909364,0.6156287789344788,0.4323586225509643,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8233290314674377,0.4597731530666351,0.4399571716785431,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6739115118980408,0.2483554035425186,1.1444004774093628,285.0124816894531,284.95001220703125,302.04998779296875,291.55523681640625,299.3456726074219,297.21075439453125,285.0128479003906,1.0,0.7046290040016174,0.6594169735908508,0.6594169735908508,1.0,1.0,-3.6364166736602783,1.6039108037948608,2.032505750656128,0.7866359353065491,0.920535445213318,0.920535445213318,0.0,253.15057373046875,258.0,61881.88671875,0.0,4310.3037109375,1.0,278.7985534667969,282.93902587890625,294.52105712890625,298.40185546875,293.1499938964844,293.1499938964844,278.8500061035156,34011.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936152696609496,1.0,0.0,0.0,3.567887544631958,3.567910432815552,8.494065468767076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.373046875,0.0,1429.1761474609375,1895.4371337890625,0.0,4245.90283203125,0.8870491981506348,1.0,0.0,3.0,1.0,0.0
18198360,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7808057069778442,0.3921053409576416,0.3576031625270843,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9419789910316468,0.6877119541168213,0.6535583138465881,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9041504263877868,0.6171373724937439,0.4334463775157928,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8226919174194336,0.4600964486598968,0.4402907788753509,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.673271656036377,0.2484699636697769,1.1450287103652954,284.9986877441406,284.95001220703125,302.04998779296875,291.5605773925781,299.3460998535156,297.2127990722656,284.9976501464844,1.0,0.7055549621582031,0.6586705446243286,0.6586705446243286,1.0,1.0,-3.639016628265381,1.6045163869857788,2.0345001220703125,0.7866137623786926,0.9300997257232666,0.9300997257232666,0.0,254.3555908203125,261.0,62029.98828125,0.0,4324.8291015625,1.0,278.8423156738281,282.925537109375,294.5337219238281,298.4584045410156,293.1499938964844,293.1499938964844,278.54998779296875,33414.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910739064216614,1.0,0.0,0.0,3.6321866512298575,3.6322100162506095,8.802977617961005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.458984375,0.0,1494.193115234375,1895.4371337890625,0.0,4224.21435546875,0.8992632627487183,1.0,0.0,3.0,1.0,0.0
18198420,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7779088616371155,0.3912339806556701,0.3571667075157165,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9380615949630736,0.6864331960678101,0.6527722477912903,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.902233898639679,0.6189493536949158,0.4349901080131531,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.820298433303833,0.4599202573299408,0.4404527842998504,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6709981560707092,0.2482219636440277,1.1451199054718018,284.90966796875,284.95001220703125,302.04998779296875,291.5786437988281,299.34130859375,297.20709228515625,284.91021728515625,1.0,0.7072317004203796,0.657177746295929,0.657177746295929,1.0,1.0,-3.639716625213623,1.6036248207092283,2.0360918045043945,0.7856400609016418,0.8490793704986572,0.8490793704986572,0.0,257.6751708984375,264.0,62711.8515625,0.0,4347.36181640625,1.0,278.5585021972656,282.8143005371094,294.5932006835937,298.62774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38363.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976327419281006,1.0,0.0,0.0,3.521487236022949,3.521510362625122,8.274571996480518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3642578125,0.0,1411.8970947265625,1895.4371337890625,0.0,4280.0087890625,0.8787064552307129,1.0,0.0,3.0,1.0,0.0
18198480,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7779088616371155,0.3912339806556701,0.3571667075157165,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9380615949630736,0.6864331960678101,0.6527722477912903,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.902233898639679,0.6189493536949158,0.4349901080131531,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.820298433303833,0.4599202573299408,0.4404527842998504,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6709981560707092,0.2482219636440277,1.1451199054718018,284.90966796875,284.95001220703125,302.04998779296875,291.5786437988281,299.34130859375,297.20709228515625,284.91021728515625,1.0,0.7072317004203796,0.657177746295929,0.657177746295929,1.0,1.0,-3.639716625213623,1.6036248207092283,2.0360918045043945,0.7856400609016418,0.8490793704986572,0.8490793704986572,0.0,257.6751708984375,264.0,62711.8515625,0.0,4347.36181640625,1.0,278.5585021972656,282.8143005371094,294.5932006835937,298.62774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38363.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976327419281006,1.0,0.0,0.0,3.521487236022949,3.521510362625122,8.274571996480518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3642578125,0.0,1411.8970947265625,1895.4371337890625,0.0,4280.0087890625,0.8787064552307129,1.0,0.0,3.0,1.0,0.0
18198540,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7758579254150391,0.3912820816040039,0.3570945262908935,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9351050853729248,0.6861763000488281,0.6523733139038086,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9012212753295898,0.6218153834342957,0.4368661046028137,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8185861706733704,0.4604455828666687,0.4408570230007171,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6693263053894043,0.248357206583023,1.145645260810852,285.00177001953125,284.95001220703125,302.04998779296875,291.6058349609375,299.3415222167969,297.2100830078125,285.00103759765625,1.0,0.7089329957962036,0.6556848883628845,0.6556848883628845,1.0,1.0,-3.6425163745880127,1.6037136316299438,2.0388028621673584,0.784951388835907,0.9348626732826232,0.9348626732826232,0.0,260.40789794921875,267.0,62181.359375,0.0,4371.986328125,1.0,278.8414306640625,282.9264831542969,294.5783386230469,298.5064392089844,293.1499938964844,293.1499938964844,278.54998779296875,33358.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886788725852966,1.0,0.0,0.0,3.639127969741821,3.639151334762573,8.836655638333468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.6455078125,0.0,1501.40087890625,1895.4371337890625,0.0,4203.6953125,0.9010132551193236,1.0,0.0,3.0,1.0,0.0
18198600,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7758579254150391,0.3912820816040039,0.3570945262908935,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9351050853729248,0.6861763000488281,0.6523733139038086,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9012212753295898,0.6218153834342957,0.4368661046028137,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8185861706733704,0.4604455828666687,0.4408570230007171,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6693263053894043,0.248357206583023,1.145645260810852,285.00177001953125,284.95001220703125,302.04998779296875,291.6058349609375,299.3415222167969,297.2100830078125,285.00103759765625,1.0,0.7089329957962036,0.6556848883628845,0.6556848883628845,1.0,1.0,-3.6425163745880127,1.6037136316299438,2.0388028621673584,0.784951388835907,0.9348626732826232,0.9348626732826232,0.0,260.40789794921875,267.0,62181.359375,0.0,4371.986328125,1.0,278.8414306640625,282.9264831542969,294.5783386230469,298.5064392089844,293.1499938964844,293.1499938964844,278.54998779296875,33358.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886788725852966,1.0,0.0,0.0,3.639127969741821,3.639151334762573,8.836655638333468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.6455078125,0.0,1501.40087890625,1895.4371337890625,0.0,4203.6953125,0.9010132551193236,1.0,0.0,3.0,1.0,0.0
18198660,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7730589509010315,0.3904017806053161,0.356649100780487,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9312240481376648,0.6848422884941101,0.6515339612960815,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8993533849716187,0.6235404014587402,0.4383503496646881,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8162339925765991,0.4602499604225158,0.441001147031784,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6671323776245117,0.2480965554714203,1.1456836462020874,284.9103088378906,284.95001220703125,302.04998779296875,291.641357421875,299.3367004394531,297.204345703125,284.9109191894531,1.0,0.7105790972709656,0.6541815996170044,0.6541815996170044,1.0,1.0,-3.6429848670959473,1.602677822113037,2.04030704498291,0.7838711142539978,0.853309690952301,0.853309690952301,0.0,263.7378234863281,270.0,62947.546875,0.0,4393.982421875,1.0,278.5583801269531,282.81109619140625,294.6551818847656,298.6995849609375,293.1499938964844,293.1499938964844,278.8500061035156,38225.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950628876686096,1.0,0.0,0.0,3.537237405776977,3.537260770797729,8.348755500264815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.830078125,0.0,1427.4364013671875,1895.4371337890625,0.0,4258.2177734375,0.882079005241394,1.0,0.0,3.0,1.0,0.0
18198720,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7730589509010315,0.3904017806053161,0.356649100780487,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9312240481376648,0.6848422884941101,0.6515339612960815,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8993533849716187,0.6235404014587402,0.4383503496646881,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8162339925765991,0.4602499604225158,0.441001147031784,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6671323776245117,0.2480965554714203,1.1456836462020874,284.9103088378906,284.95001220703125,302.04998779296875,291.641357421875,299.3367004394531,297.204345703125,284.9109191894531,1.0,0.7105790972709656,0.6541815996170044,0.6541815996170044,1.0,1.0,-3.6429848670959473,1.602677822113037,2.04030704498291,0.7838711142539978,0.853309690952301,0.853309690952301,0.0,263.7378234863281,270.0,62947.546875,0.0,4393.982421875,1.0,278.5583801269531,282.81109619140625,294.6551818847656,298.6995849609375,293.1499938964844,293.1499938964844,278.8500061035156,38225.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950628876686096,1.0,0.0,0.0,3.537237405776977,3.537260770797729,8.348755500264815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.830078125,0.0,1427.4364013671875,1895.4371337890625,0.0,4258.2177734375,0.882079005241394,1.0,0.0,3.0,1.0,0.0
18198780,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.771087646484375,0.3904494047164917,0.3565714061260223,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9283127784729004,0.6845398545265198,0.6510865092277527,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8983636498451233,0.6263376474380493,0.4401728808879852,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8145516514778137,0.4607633352279663,0.4413897693157196,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6655229330062866,0.2482228428125381,1.1461576223373413,285.00469970703125,284.95001220703125,302.04998779296875,291.68438720703125,299.3368835449219,297.2073669433594,285.0040283203125,1.0,0.7122482061386108,0.6526783108711243,0.6526783108711243,1.0,1.0,-3.645574569702149,1.6026301383972168,2.0429441928863525,0.7830774188041687,0.9418519735336304,0.9418519735336304,0.0,266.4714050292969,273.0,62465.09375,0.0,4418.09375,1.0,278.841552734375,282.92486572265625,294.6561889648437,298.5978698730469,293.1499938964844,293.1499938964844,278.54998779296875,33254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859650135040284,1.0,0.0,0.0,3.657181739807129,3.65720534324646,8.92455091161537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6748046875,0.0,1520.593017578125,1895.4371337890625,0.0,4180.35400390625,0.9050672054290771,1.0,0.0,3.0,1.0,0.0
18198840,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.771087646484375,0.3904494047164917,0.3565714061260223,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9283127784729004,0.6845398545265198,0.6510865092277527,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8983636498451233,0.6263376474380493,0.4401728808879852,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8145516514778137,0.4607633352279663,0.4413897693157196,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6655229330062866,0.2482228428125381,1.1461576223373413,285.00469970703125,284.95001220703125,302.04998779296875,291.68438720703125,299.3368835449219,297.2073669433594,285.0040283203125,1.0,0.7122482061386108,0.6526783108711243,0.6526783108711243,1.0,1.0,-3.645574569702149,1.6026301383972168,2.0429441928863525,0.7830774188041687,0.9418519735336304,0.9418519735336304,0.0,266.4714050292969,273.0,62465.09375,0.0,4418.09375,1.0,278.841552734375,282.92486572265625,294.6561889648437,298.5978698730469,293.1499938964844,293.1499938964844,278.54998779296875,33254.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859650135040284,1.0,0.0,0.0,3.657181739807129,3.65720534324646,8.92455091161537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6748046875,0.0,1520.593017578125,1895.4371337890625,0.0,4180.35400390625,0.9050672054290771,1.0,0.0,3.0,1.0,0.0
18198900,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7700367569923401,0.3900578022003174,0.3565158247947693,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9267756938934326,0.6839219331741333,0.6508563756942749,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8977699875831604,0.6272099614143372,0.4410430192947387,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8136587142944336,0.4607168734073639,0.441601425409317,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6647031903266907,0.2481343150138855,1.14655601978302,284.8852844238281,284.95001220703125,302.04998779296875,291.7084655761719,299.33477783203125,297.205078125,284.88446044921875,1.0,0.713128387928009,0.6519266963005066,0.6519266963005066,1.0,1.0,-3.647018671035767,1.6026482582092283,2.044370412826538,0.7828246355056763,0.8601669669151306,0.8601669669151306,0.0,267.94854736328125,273.0,63415.203125,0.0,4431.2451171875,1.0,278.5980224609375,282.78076171875,294.732177734375,298.8404541015625,293.1499938964844,293.1499938964844,278.54998779296875,37443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911473989486694,1.0,0.0,0.0,3.627309799194336,3.627333879470825,8.779355198385019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.419921875,0.0,1518.8040771484375,1895.4371337890625,0.0,4224.84228515625,0.8991705775260925,1.0,0.0,3.0,1.0,0.0
18198960,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7684072256088257,0.3895560503005981,0.3561287820339203,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9245327711105348,0.6831490993499756,0.6502103209495544,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8965517282485962,0.6279667615890503,0.4416057765483856,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8122413158416748,0.4605454206466675,0.4415248930454254,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6634238362312317,0.2479495257139206,1.1461693048477173,284.9101867675781,284.95001220703125,302.04998779296875,291.7341003417969,299.3320007324219,297.2015686035156,284.9114074707031,1.0,0.713866114616394,0.6511834859848022,0.6511834859848022,1.0,1.0,-3.64589786529541,1.601502776145935,2.044394969940185,0.7819308638572693,0.8590480089187622,0.8590480089187622,0.0,269.79547119140625,276.0,63292.109375,0.0,4439.6787109375,1.0,278.5575256347656,282.8057556152344,294.7482604980469,298.8114318847656,293.1499938964844,293.1499938964844,278.8500061035156,38283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992316961288452,1.0,0.0,0.0,3.559642553329468,3.55966591835022,8.454852604700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.115234375,0.0,1451.6055908203125,1895.4371337890625,0.0,4234.83349609375,0.8871257305145264,1.0,0.0,3.0,1.0,0.0
18199020,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7664998769760132,0.3896035552024841,0.3560372591018677,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9216808080673218,0.6828041076660156,0.6497070789337158,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8955677151679993,0.6306942701339722,0.44336599111557,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.810562789440155,0.4610462188720703,0.4418907761573791,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6618655323982239,0.248067706823349,1.1465801000595093,285.0074462890625,284.95001220703125,302.04998779296875,291.78973388671875,299.3321838378906,297.2046203613281,285.0067138671875,1.0,0.7155006527900696,0.6496970653533936,0.6496970653533936,1.0,1.0,-3.6482248306274414,1.6013177633285522,2.0469069480896,0.7810396552085876,0.9506754875183104,0.9506754875183104,0.0,272.5367431640625,279.0,62854.66015625,0.0,4463.1669921875,1.0,278.8417663574219,282.92120361328125,294.7611999511719,298.72479248046875,293.1499938964844,293.1499938964844,278.54998779296875,33199.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831106066703796,1.0,0.0,0.0,3.683622121810913,3.6836459636688232,9.054061251845268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.474609375,0.0,1549.7506103515625,1895.4371337890625,0.0,4155.703125,0.9109181761741638,1.0,0.0,3.0,1.0,0.0
18199080,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7664998769760132,0.3896035552024841,0.3560372591018677,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9216808080673218,0.6828041076660156,0.6497070789337158,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8955677151679993,0.6306942701339722,0.44336599111557,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.810562789440155,0.4610462188720703,0.4418907761573791,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6618655323982239,0.248067706823349,1.1465801000595093,285.0074462890625,284.95001220703125,302.04998779296875,291.78973388671875,299.3321838378906,297.2046203613281,285.0067138671875,1.0,0.7155006527900696,0.6496970653533936,0.6496970653533936,1.0,1.0,-3.6482248306274414,1.6013177633285522,2.0469069480896,0.7810396552085876,0.9506754875183104,0.9506754875183104,0.0,272.5367431640625,279.0,62854.66015625,0.0,4463.1669921875,1.0,278.8417663574219,282.92120361328125,294.7611999511719,298.72479248046875,293.1499938964844,293.1499938964844,278.54998779296875,33199.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831106066703796,1.0,0.0,0.0,3.683622121810913,3.6836459636688232,9.054061251845268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.474609375,0.0,1549.7506103515625,1895.4371337890625,0.0,4155.703125,0.9109181761741638,1.0,0.0,3.0,1.0,0.0
18199140,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7639123201370239,0.3887017965316772,0.3555900454521179,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.918006718158722,0.6813410520553589,0.6487749218940735,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8937546610832214,0.6321321725845337,0.4446986615657806,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8082533478736877,0.4608093500137329,0.4420109391212463,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6598394513130188,0.2477809935808181,1.1465483903884888,284.9089660644531,284.95001220703125,302.04998779296875,291.85040283203125,299.3269958496094,297.1983642578125,284.9099426269531,1.0,0.717084527015686,0.6482105851173401,0.6482105851173401,1.0,1.0,-3.648284673690796,1.6000465154647827,2.048238039016724,0.7797985076904297,0.8658739924430847,0.8658739924430847,0.0,275.8725280761719,282.0,63761.8203125,0.0,4484.1181640625,1.0,278.5576477050781,282.796630859375,294.8639221191406,298.95428466796875,293.1499938964844,293.1499938964844,278.8500061035156,38092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893988966941832,1.0,0.0,0.0,3.593876838684082,3.593900680541992,8.618261517767678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9765625,0.0,1487.0386962890625,1895.4371337890625,0.0,4209.87158203125,0.894454836845398,1.0,0.0,3.0,1.0,0.0
18199200,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7639123201370239,0.3887017965316772,0.3555900454521179,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.918006718158722,0.6813410520553589,0.6487749218940735,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8937546610832214,0.6321321725845337,0.4446986615657806,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8082533478736877,0.4608093500137329,0.4420109391212463,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6598394513130188,0.2477809935808181,1.1465483903884888,284.9089660644531,284.95001220703125,302.04998779296875,291.85040283203125,299.3269958496094,297.1983642578125,284.9099426269531,1.0,0.717084527015686,0.6482105851173401,0.6482105851173401,1.0,1.0,-3.648284673690796,1.6000465154647827,2.048238039016724,0.7797985076904297,0.8658739924430847,0.8658739924430847,0.0,275.8725280761719,282.0,63761.8203125,0.0,4484.1181640625,1.0,278.5576477050781,282.796630859375,294.8639221191406,298.95428466796875,293.1499938964844,293.1499938964844,278.8500061035156,38092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893988966941832,1.0,0.0,0.0,3.593876838684082,3.593900680541992,8.618261517767678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9765625,0.0,1487.0386962890625,1895.4371337890625,0.0,4209.87158203125,0.894454836845398,1.0,0.0,3.0,1.0,0.0
18199260,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.762071967124939,0.3887587189674377,0.355503112077713,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9152244329452516,0.6809135675430298,0.6481947898864746,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8926830887794495,0.6345868706703186,0.4462766647338867,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8065651655197144,0.461308091878891,0.4423710405826568,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6583253145217896,0.2478881180286407,1.1469066143035889,285.0105285644531,284.95001220703125,302.04998779296875,291.9153747558594,299.3267822265625,297.2006530761719,285.0098571777344,1.0,0.718673050403595,0.6467558145523071,0.6467558145523071,1.0,1.0,-3.650235176086426,1.5996843576431274,2.050550699234009,0.7788016200065613,0.9612932205200196,0.9612932205200196,0.0,278.6285095214844,285.0,63323.390625,0.0,4506.70166015625,1.0,278.8420104980469,282.9169006347656,294.8867492675781,298.8783874511719,293.1499938964844,293.1499938964844,278.54998779296875,33165.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98018616437912,1.0,0.0,0.0,3.715114116668701,3.7151381969451904,9.209533118337276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.8251953125,0.0,1585.2359619140625,1895.4371337890625,0.0,4130.34130859375,0.9180538654327391,1.0,0.0,3.0,1.0,0.0
18199320,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.762071967124939,0.3887587189674377,0.355503112077713,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9152244329452516,0.6809135675430298,0.6481947898864746,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8926830887794495,0.6345868706703186,0.4462766647338867,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8065651655197144,0.461308091878891,0.4423710405826568,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6583253145217896,0.2478881180286407,1.1469066143035889,285.0105285644531,284.95001220703125,302.04998779296875,291.9153747558594,299.3267822265625,297.2006530761719,285.0098571777344,1.0,0.718673050403595,0.6467558145523071,0.6467558145523071,1.0,1.0,-3.650235176086426,1.5996843576431274,2.050550699234009,0.7788016200065613,0.9612932205200196,0.9612932205200196,0.0,278.6285095214844,285.0,63323.390625,0.0,4506.70166015625,1.0,278.8420104980469,282.9169006347656,294.8867492675781,298.8783874511719,293.1499938964844,293.1499938964844,278.54998779296875,33165.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98018616437912,1.0,0.0,0.0,3.715114116668701,3.7151381969451904,9.209533118337276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.8251953125,0.0,1585.2359619140625,1895.4371337890625,0.0,4130.34130859375,0.9180538654327391,1.0,0.0,3.0,1.0,0.0
18199380,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7595819234848022,0.3878422379493713,0.3550600409507751,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.911695957183838,0.6793603897094727,0.6471898555755615,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.890824019908905,0.635796308517456,0.447441965341568,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8042513132095337,0.4610500633716583,0.4424864053726196,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6563703417778015,0.2475834190845489,1.146829605102539,284.90777587890625,284.95001220703125,302.04998779296875,291.9837951660156,299.3213195800781,297.19390869140625,284.9090270996094,1.0,0.7202104330062866,0.6453010439872742,0.6453010439872742,1.0,1.0,-3.649951219558716,1.5982532501220703,2.051697969436645,0.7774698138237,0.8740357160568237,0.8740357160568237,0.0,281.9700012207031,288.0,64283.1796875,0.0,4526.748046875,1.0,278.55694580078125,282.78729248046875,294.99761962890625,299.1200256347656,293.1499938964844,293.1499938964844,278.8500061035156,38094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864879250526428,1.0,0.0,0.0,3.630507230758667,3.630531549453736,8.794839345682703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2041015625,0.0,1527.174072265625,1895.4371337890625,0.0,4184.85888671875,0.9025810360908508,1.0,0.0,3.0,1.0,0.0
18199440,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7595819234848022,0.3878422379493713,0.3550600409507751,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.911695957183838,0.6793603897094727,0.6471898555755615,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.890824019908905,0.635796308517456,0.447441965341568,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8042513132095337,0.4610500633716583,0.4424864053726196,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6563703417778015,0.2475834190845489,1.146829605102539,284.90777587890625,284.95001220703125,302.04998779296875,291.9837951660156,299.3213195800781,297.19390869140625,284.9090270996094,1.0,0.7202104330062866,0.6453010439872742,0.6453010439872742,1.0,1.0,-3.649951219558716,1.5982532501220703,2.051697969436645,0.7774698138237,0.8740357160568237,0.8740357160568237,0.0,281.9700012207031,288.0,64283.1796875,0.0,4526.748046875,1.0,278.55694580078125,282.78729248046875,294.99761962890625,299.1200256347656,293.1499938964844,293.1499938964844,278.8500061035156,38094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864879250526428,1.0,0.0,0.0,3.630507230758667,3.630531549453736,8.794839345682703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2041015625,0.0,1527.174072265625,1895.4371337890625,0.0,4184.85888671875,0.9025810360908508,1.0,0.0,3.0,1.0,0.0
18199500,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7584062814712524,0.3877986371517181,0.3548371195793152,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9100313782691956,0.6790326237678528,0.6466578841209412,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8899766206741333,0.6369126439094543,0.4480320513248443,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8031383156776428,0.4612185657024383,0.4425065219402313,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.655411958694458,0.2475778758525848,1.1465705633163452,285.0209350585937,284.95001220703125,302.04998779296875,292.0190734863281,299.3207702636719,297.1943359375,285.0220642089844,1.0,0.7209126949310303,0.6445736289024353,0.6445736289024353,1.0,1.0,-3.649457931518554,1.5973937511444092,2.052064180374145,0.7765869498252869,0.9550244212150574,0.9550244212150574,0.0,283.53875732421875,288.0,63587.62890625,0.0,4535.1767578125,1.0,278.8012390136719,282.92059326171875,294.9818115234375,298.95391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33845.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979980766773224,1.0,0.0,0.0,3.6837430000305176,3.683766841888428,9.054655265572364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.27734375,0.0,1554.766845703125,1895.4371337890625,0.0,4128.556640625,0.912757694721222,1.0,0.0,3.0,1.0,0.0
