time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199560,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7577956914901733,0.3878970146179199,0.3549507856369018,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9090364575386048,0.678881824016571,0.6465353965759277,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8897376656532288,0.6381646990776062,0.4489276111125946,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8025660514831543,0.4615311324596405,0.4428156316280365,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6548987627029419,0.2476797848939895,1.1470977067947388,285.0134582519531,284.95001220703125,302.04998779296875,292.054931640625,299.3210144042969,297.1961364746094,285.012451171875,1.0,0.7217493653297424,0.6438522338867188,0.6438522338867188,1.0,1.0,-3.6515278816223145,1.5976967811584473,2.053831100463867,0.7763401865959167,0.9729719161987304,0.9729719161987304,0.0,284.72760009765625,291.0,63842.76171875,0.0,4548.33740234375,1.0,278.8432922363281,282.9113464355469,295.0255126953125,299.05010986328125,293.1499938964844,293.1499938964844,278.54998779296875,33122.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772232174873352,1.0,0.0,0.0,3.752390861511232,3.752415418624878,9.395273536938477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.515625,0.0,1627.9609375,1895.4371337890625,0.0,4104.53955078125,0.9261749982833862,1.0,0.0,3.0,1.0,0.0
18199620,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7554199695587158,0.3869597613811493,0.3545094430446625,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9057549834251404,0.677269697189331,0.6454939842224121,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879399299621582,0.6392793655395508,0.4500435888767242,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8003250360488892,0.4612398147583008,0.442914605140686,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6530360579490662,0.2473630607128143,1.146998167037964,284.90606689453125,284.95001220703125,302.04998779296875,292.1279296875,299.31573486328125,297.1897277832031,284.9073791503906,1.0,0.7232522964477539,0.6424094438552856,0.6424094438552856,1.0,1.0,-3.65109658241272,1.5961785316467283,2.054918050765991,0.7749499082565308,0.8830190896987915,0.8830190896987915,0.0,288.0479431152344,294.0,64858.5390625,0.0,4567.84619140625,1.0,278.5566711425781,282.7765808105469,295.1418762207031,299.30084228515625,293.1499938964844,293.1499938964844,278.8500061035156,38026.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983586609363556,1.0,0.0,0.0,3.671884536743164,3.671909093856812,8.996453289000783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.53125,0.0,1572.90869140625,1895.4371337890625,0.0,4159.82080078125,0.911709189414978,1.0,0.0,3.0,1.0,0.0
18199680,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7554199695587158,0.3869597613811493,0.3545094430446625,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9057549834251404,0.677269697189331,0.6454939842224121,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879399299621582,0.6392793655395508,0.4500435888767242,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8003250360488892,0.4612398147583008,0.442914605140686,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6530360579490662,0.2473630607128143,1.146998167037964,284.90606689453125,284.95001220703125,302.04998779296875,292.1279296875,299.31573486328125,297.1897277832031,284.9073791503906,1.0,0.7232522964477539,0.6424094438552856,0.6424094438552856,1.0,1.0,-3.65109658241272,1.5961785316467283,2.054918050765991,0.7749499082565308,0.8830190896987915,0.8830190896987915,0.0,288.0479431152344,294.0,64858.5390625,0.0,4567.84619140625,1.0,278.5566711425781,282.7765808105469,295.1418762207031,299.30084228515625,293.1499938964844,293.1499938964844,278.8500061035156,38026.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983586609363556,1.0,0.0,0.0,3.671884536743164,3.671909093856812,8.996453289000783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.53125,0.0,1572.90869140625,1895.4371337890625,0.0,4159.82080078125,0.911709189414978,1.0,0.0,3.0,1.0,0.0
18199740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7537037134170532,0.3870075643062591,0.3543866574764251,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9032926559448242,0.6767469048500061,0.6447935700416565,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8868824243545532,0.6415848135948181,0.4514796733856201,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7986844182014465,0.4616958498954773,0.443216860294342,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6516253352165222,0.247453287243843,1.147225856781006,285.016357421875,284.95001220703125,302.04998779296875,292.2020263671875,299.3153991699219,297.19195556640625,285.0157165527344,1.0,0.7247546315193176,0.6409666538238525,0.6409666538238525,1.0,1.0,-3.652460813522339,1.5954997539520264,2.0569610595703125,0.7737337350845337,0.9857560396194458,0.9857560396194458,0.0,290.7940673828125,297.0,64399.6015625,0.0,4588.79638671875,1.0,278.842529296875,282.9059753417969,295.1739501953125,299.234375,293.1499938964844,293.1499938964844,278.54998779296875,33214.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744613766670228,1.0,0.0,0.0,3.788888931274414,3.7889137268066406,9.578930075804235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.3857421875,0.0,1671.6148681640625,1895.4371337890625,0.0,4080.395751953125,0.9347219467163086,1.0,0.0,3.0,1.0,0.0
18199800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7537037134170532,0.3870075643062591,0.3543866574764251,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9032926559448242,0.6767469048500061,0.6447935700416565,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8868824243545532,0.6415848135948181,0.4514796733856201,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7986844182014465,0.4616958498954773,0.443216860294342,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6516253352165222,0.247453287243843,1.147225856781006,285.016357421875,284.95001220703125,302.04998779296875,292.2020263671875,299.3153991699219,297.19195556640625,285.0157165527344,1.0,0.7247546315193176,0.6409666538238525,0.6409666538238525,1.0,1.0,-3.652460813522339,1.5954997539520264,2.0569610595703125,0.7737337350845337,0.9857560396194458,0.9857560396194458,0.0,290.7940673828125,297.0,64399.6015625,0.0,4588.79638671875,1.0,278.842529296875,282.9059753417969,295.1739501953125,299.234375,293.1499938964844,293.1499938964844,278.54998779296875,33214.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744613766670228,1.0,0.0,0.0,3.788888931274414,3.7889137268066406,9.578930075804235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.3857421875,0.0,1671.6148681640625,1895.4371337890625,0.0,4080.395751953125,0.9347219467163086,1.0,0.0,3.0,1.0,0.0
18199860,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7514072060585022,0.3860433995723724,0.3539307117462158,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9002329111099243,0.6750732064247131,0.6437005996704102,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8851152062416077,0.642607569694519,0.4525384604930877,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7964885234832764,0.4613633751869201,0.4432830810546875,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6498312950134277,0.2471248805522918,1.1470898389816284,284.9039306640625,284.95001220703125,302.04998779296875,292.2764892578125,299.3102111816406,297.18585205078125,284.9053039550781,1.0,0.7262250781059265,0.6395208239555359,0.6395208239555359,1.0,1.0,-3.6517977714538574,1.59384286403656,2.057955026626587,0.7722489833831787,0.8926980495452881,0.8926980495452881,0.0,294.117431640625,300.0,65460.06640625,0.0,4607.677734375,1.0,278.55633544921875,282.76513671875,295.29083251953125,299.4890441894531,293.1499938964844,293.1499938964844,278.8500061035156,37964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808391332626344,1.0,0.0,0.0,3.7155799865722656,3.7156050205230713,9.211842666445592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.302734375,0.0,1622.323974609375,1895.4371337890625,0.0,4136.013671875,0.9213759899139404,1.0,0.0,3.0,1.0,0.0
18199920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7514072060585022,0.3860433995723724,0.3539307117462158,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9002329111099243,0.6750732064247131,0.6437005996704102,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8851152062416077,0.642607569694519,0.4525384604930877,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7964885234832764,0.4613633751869201,0.4432830810546875,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6498312950134277,0.2471248805522918,1.1470898389816284,284.9039306640625,284.95001220703125,302.04998779296875,292.2764892578125,299.3102111816406,297.18585205078125,284.9053039550781,1.0,0.7262250781059265,0.6395208239555359,0.6395208239555359,1.0,1.0,-3.6517977714538574,1.59384286403656,2.057955026626587,0.7722489833831787,0.8926980495452881,0.8926980495452881,0.0,294.117431640625,300.0,65460.06640625,0.0,4607.677734375,1.0,278.55633544921875,282.76513671875,295.29083251953125,299.4890441894531,293.1499938964844,293.1499938964844,278.8500061035156,37964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808391332626344,1.0,0.0,0.0,3.7155799865722656,3.7156050205230713,9.211842666445592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.302734375,0.0,1622.323974609375,1895.4371337890625,0.0,4136.013671875,0.9213759899139404,1.0,0.0,3.0,1.0,0.0
18199980,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7497326135635376,0.3860786855220794,0.3537786900997162,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8978505730628967,0.6745031476020813,0.6429381966590881,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.884060800075531,0.6448514461517334,0.4539149403572082,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7948668599128723,0.4617883861064911,0.4435436427593231,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6484617590904236,0.2472083866596222,1.1472554206848145,285.0190124511719,284.95001220703125,302.04998779296875,292.3505249023437,299.309814453125,297.1880798339844,285.01806640625,1.0,0.7276885509490967,0.6380749344825745,0.6380749344825745,1.0,1.0,-3.652855157852173,1.592990517616272,2.059864521026612,0.7709125280380249,0.99908846616745,0.99908846616745,0.0,296.86993408203125,303.0,64964.46875,0.0,4627.8291015625,1.0,278.8436889648437,282.8997497558594,295.32244873046875,299.42108154296875,293.1499938964844,293.1499938964844,278.54998779296875,33251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718053936958312,1.0,0.0,0.0,3.82942533493042,3.8294506072998047,9.784993153516552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2001953125,0.0,1720.52685546875,1895.4371337890625,0.0,4057.09375,0.9436578750610352,1.0,0.0,3.0,1.0,0.0
18200040,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7497326135635376,0.3860786855220794,0.3537786900997162,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8978505730628967,0.6745031476020813,0.6429381966590881,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.884060800075531,0.6448514461517334,0.4539149403572082,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7948668599128723,0.4617883861064911,0.4435436427593231,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6484617590904236,0.2472083866596222,1.1472554206848145,285.0190124511719,284.95001220703125,302.04998779296875,292.3505249023437,299.309814453125,297.1880798339844,285.01806640625,1.0,0.7276885509490967,0.6380749344825745,0.6380749344825745,1.0,1.0,-3.652855157852173,1.592990517616272,2.059864521026612,0.7709125280380249,0.99908846616745,0.99908846616745,0.0,296.86993408203125,303.0,64964.46875,0.0,4627.8291015625,1.0,278.8436889648437,282.8997497558594,295.32244873046875,299.42108154296875,293.1499938964844,293.1499938964844,278.54998779296875,33251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718053936958312,1.0,0.0,0.0,3.82942533493042,3.8294506072998047,9.784993153516552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2001953125,0.0,1720.52685546875,1895.4371337890625,0.0,4057.09375,0.9436578750610352,1.0,0.0,3.0,1.0,0.0
18200100,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7489269375801086,0.3856905102729797,0.3537480235099792,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8966844081878662,0.6737620830535889,0.6426133513450623,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8835332989692688,0.6454282402992249,0.4546095132827759,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7940898537635803,0.4617000818252563,0.4437333345413208,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6478320360183716,0.247108057141304,1.1476309299468994,284.8888244628906,284.95001220703125,302.04998779296875,292.3871459960937,299.30780029296875,297.1860656738281,284.8861694335937,1.0,0.7284886837005615,0.6373520493507385,0.6373520493507385,1.0,1.0,-3.653950691223145,1.592793345451355,2.061157464981079,0.770501434803009,0.9138856530189514,0.9138856530189514,0.0,298.3023681640625,303.0,66132.2109375,0.0,4639.83203125,1.0,278.5936584472656,282.7401733398437,295.4110412597656,299.6898803710937,293.1499938964844,293.1499938964844,278.54998779296875,36438.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977012813091278,1.0,0.0,0.0,3.819000244140625,3.819025993347168,9.731788850331211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4658203125,0.0,1732.8763427734375,1895.4371337890625,0.0,4102.70361328125,0.9418625831604004,1.0,0.0,3.0,1.0,0.0
18200160,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.747528612613678,0.3850873410701751,0.3533181846141815,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8948682546615601,0.6727685332298279,0.6418086886405945,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8823444247245789,0.6457801461219788,0.45492884516716,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7927327752113342,0.4614132940769195,0.4435848295688629,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6467479467391968,0.2468704283237457,1.1471126079559326,284.9013366699219,284.95001220703125,302.04998779296875,292.4233703613281,299.3047180175781,297.18218994140625,284.90289306640625,1.0,0.7291299700737,0.6366404294967651,0.6366404294967651,1.0,1.0,-3.6520509719848633,1.59124755859375,2.0608034133911133,0.7693734169006348,0.9027303457260132,0.9027303457260132,0.0,300.1808166503906,306.0,66058.421875,0.0,4646.2314453125,1.0,278.5560913085937,282.753662109375,295.4384765625,299.677001953125,293.1499938964844,293.1499938964844,278.25,37928.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783138036727904,1.0,0.0,0.0,3.7593095302581774,3.759335041046143,9.4299514330487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.8525390625,0.0,1673.0770263671875,1895.4371337890625,0.0,4114.04931640625,0.9311243295669556,1.0,0.0,3.0,1.0,0.0
18200220,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7448384761810303,0.3840230703353882,0.352420300245285,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8913456797599792,0.6708807945251465,0.6401061415672302,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8801091313362122,0.6466542482376099,0.4555597901344299,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7900837063789368,0.4608740210533142,0.4431759715080261,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6445904970169067,0.2463695704936981,1.145503044128418,284.890869140625,284.95001220703125,302.04998779296875,292.49432373046875,299.29913330078125,297.1755065917969,284.89263916015625,1.0,0.7302196621894836,0.6352171897888184,0.6352171897888184,1.0,1.0,-3.647251129150391,1.5877110958099363,2.059540033340454,0.7667717933654785,0.8383562564849854,0.8383562564849854,0.0,303.73590087890625,309.0,66338.0625,0.0,4654.95654296875,1.0,278.2582397460937,282.722412109375,295.4964599609375,299.7703552246094,293.1499938964844,293.1499938964844,278.54998779296875,40365.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811331033706664,1.0,0.0,0.0,3.548821926116944,3.548845767974853,8.403529250244901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.705078125,0.0,1455.244140625,1895.4371337890625,0.0,4138.5654296875,0.8865481615066528,1.0,0.0,3.0,1.0,0.0
18200280,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7448384761810303,0.3840230703353882,0.352420300245285,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8913456797599792,0.6708807945251465,0.6401061415672302,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8801091313362122,0.6466542482376099,0.4555597901344299,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7900837063789368,0.4608740210533142,0.4431759715080261,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6445904970169067,0.2463695704936981,1.145503044128418,284.890869140625,284.95001220703125,302.04998779296875,292.49432373046875,299.29913330078125,297.1755065917969,284.89263916015625,1.0,0.7302196621894836,0.6352171897888184,0.6352171897888184,1.0,1.0,-3.647251129150391,1.5877110958099363,2.059540033340454,0.7667717933654785,0.8383562564849854,0.8383562564849854,0.0,303.73590087890625,309.0,66338.0625,0.0,4654.95654296875,1.0,278.2582397460937,282.722412109375,295.4964599609375,299.7703552246094,293.1499938964844,293.1499938964844,278.54998779296875,40365.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811331033706664,1.0,0.0,0.0,3.548821926116944,3.548845767974853,8.403529250244901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.705078125,0.0,1455.244140625,1895.4371337890625,0.0,4138.5654296875,0.8865481615066528,1.0,0.0,3.0,1.0,0.0
18200340,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7436596155166626,0.3842225968837738,0.3524675071239471,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8894897103309631,0.670443058013916,0.6395182013511658,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8795524835586548,0.648999810218811,0.4570648670196533,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7889107465744019,0.4613921642303467,0.4435425698757171,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6435843706130981,0.2465176582336425,1.1458985805511477,285.0019836425781,284.95001220703125,302.04998779296875,292.5625915527344,299.2999572753906,297.179931640625,285.0017395019531,1.0,0.7316069602966309,0.6337939500808716,0.6337939500808716,1.0,1.0,-3.649317979812622,1.5872892141342163,2.062028646469116,0.7656446695327759,0.9323911666870116,0.9323911666870116,0.0,306.0669860839844,312.0,65884.4375,0.0,4675.3056640625,1.0,278.5415954589844,282.85321044921875,295.526611328125,299.68798828125,293.1499938964844,293.1499938964844,278.25,33858.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702388644218444,1.0,0.0,0.0,3.652433633804321,3.652457237243652,8.901392334337288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5869140625,0.0,1519.8446044921875,1895.4371337890625,0.0,4043.312255859375,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
18200400,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7436596155166626,0.3842225968837738,0.3524675071239471,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8894897103309631,0.670443058013916,0.6395182013511658,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8795524835586548,0.648999810218811,0.4570648670196533,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7889107465744019,0.4613921642303467,0.4435425698757171,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6435843706130981,0.2465176582336425,1.1458985805511477,285.0019836425781,284.95001220703125,302.04998779296875,292.5625915527344,299.2999572753906,297.179931640625,285.0017395019531,1.0,0.7316069602966309,0.6337939500808716,0.6337939500808716,1.0,1.0,-3.649317979812622,1.5872892141342163,2.062028646469116,0.7656446695327759,0.9323911666870116,0.9323911666870116,0.0,306.0669860839844,312.0,65884.4375,0.0,4675.3056640625,1.0,278.5415954589844,282.85321044921875,295.526611328125,299.68798828125,293.1499938964844,293.1499938964844,278.25,33858.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702388644218444,1.0,0.0,0.0,3.652433633804321,3.652457237243652,8.901392334337288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5869140625,0.0,1519.8446044921875,1895.4371337890625,0.0,4043.312255859375,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
18200460,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7417566776275635,0.383409172296524,0.3520988821983337,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.886823296546936,0.6688748598098755,0.6384633779525757,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8780986070632935,0.650033712387085,0.4580919742584228,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7870485186576843,0.4611407816410064,0.443639725446701,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6421292424201965,0.2462837994098663,1.146021842956543,284.9183654785156,284.95001220703125,302.04998779296875,292.6274719238281,299.29608154296875,297.1761779785156,284.9188232421875,1.0,0.7330362796783447,0.6324377655982971,0.6324377655982971,1.0,1.0,-3.649115562438965,1.5858527421951294,2.063262701034546,0.764247715473175,0.8597231507301331,0.8597231507301331,0.0,309.19403076171875,315.0,66753.15625,0.0,4694.2275390625,1.0,278.2582397460937,282.74200439453125,295.6355285644531,299.9248352050781,293.1499938964844,293.1499938964844,278.54998779296875,37986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753537774086,1.0,0.0,0.0,3.5580718517303467,3.5580954551696777,8.447393611277221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.892578125,0.0,1447.7650146484375,1895.4371337890625,0.0,4088.206787109375,0.8865310549736023,1.0,0.0,3.0,1.0,0.0
18200520,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7417566776275635,0.383409172296524,0.3520988821983337,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.886823296546936,0.6688748598098755,0.6384633779525757,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8780986070632935,0.650033712387085,0.4580919742584228,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7870485186576843,0.4611407816410064,0.443639725446701,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6421292424201965,0.2462837994098663,1.146021842956543,284.9183654785156,284.95001220703125,302.04998779296875,292.6274719238281,299.29608154296875,297.1761779785156,284.9188232421875,1.0,0.7330362796783447,0.6324377655982971,0.6324377655982971,1.0,1.0,-3.649115562438965,1.5858527421951294,2.063262701034546,0.764247715473175,0.8597231507301331,0.8597231507301331,0.0,309.19403076171875,315.0,66753.15625,0.0,4694.2275390625,1.0,278.2582397460937,282.74200439453125,295.6355285644531,299.9248352050781,293.1499938964844,293.1499938964844,278.54998779296875,37986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753537774086,1.0,0.0,0.0,3.5580718517303467,3.5580954551696777,8.447393611277221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.892578125,0.0,1447.7650146484375,1895.4371337890625,0.0,4088.206787109375,0.8865310549736023,1.0,0.0,3.0,1.0,0.0
18200580,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.74031662940979,0.3834026753902435,0.3519957065582275,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8846688866615295,0.6681966781616211,0.637703537940979,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8771840333938599,0.652064323425293,0.459399402141571,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7856222987174988,0.4615077674388885,0.4439174234867096,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6409943699836731,0.2463971674442291,1.1465047597885132,285.00958251953125,284.95001220703125,302.04998779296875,292.688232421875,299.2958984375,297.17877197265625,285.0087890625,1.0,0.7345054149627686,0.6310816407203674,0.6310816407203674,1.0,1.0,-3.650556802749634,1.5851774215698242,2.0653796195983887,0.7630329728126526,0.9507013559341432,0.9507013559341432,0.0,311.89520263671875,318.0,66383.8359375,0.0,4715.150390625,1.0,278.541748046875,282.8525695800781,295.6634826660156,299.8601379394531,293.1499938964844,293.1499938964844,278.25,33160.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671209454536438,1.0,0.0,0.0,3.681662082672119,3.681685924530029,9.044429134519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.11328125,0.0,1547.2530517578125,1895.4371337890625,0.0,4015.802490234375,0.9105019569396972,1.0,0.0,3.0,1.0,0.0
18200640,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.74031662940979,0.3834026753902435,0.3519957065582275,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8846688866615295,0.6681966781616211,0.637703537940979,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8771840333938599,0.652064323425293,0.459399402141571,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7856222987174988,0.4615077674388885,0.4439174234867096,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6409943699836731,0.2463971674442291,1.1465047597885132,285.00958251953125,284.95001220703125,302.04998779296875,292.688232421875,299.2958984375,297.17877197265625,285.0087890625,1.0,0.7345054149627686,0.6310816407203674,0.6310816407203674,1.0,1.0,-3.650556802749634,1.5851774215698242,2.0653796195983887,0.7630329728126526,0.9507013559341432,0.9507013559341432,0.0,311.89520263671875,318.0,66383.8359375,0.0,4715.150390625,1.0,278.541748046875,282.8525695800781,295.6634826660156,299.8601379394531,293.1499938964844,293.1499938964844,278.25,33160.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671209454536438,1.0,0.0,0.0,3.681662082672119,3.681685924530029,9.044429134519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.11328125,0.0,1547.2530517578125,1895.4371337890625,0.0,4015.802490234375,0.9105019569396972,1.0,0.0,3.0,1.0,0.0
18200700,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7395064234733582,0.3829611539840698,0.3519062995910644,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8834843635559082,0.6673638224601746,0.6372790336608887,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8765938878059387,0.6524952054023743,0.4599838554859161,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7848217487335205,0.4613536894321441,0.4440410137176513,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6403838992118835,0.2462843656539917,1.1468316316604614,284.8866882324219,284.95001220703125,302.04998779296875,292.7168273925781,299.2938537597656,297.1767272949219,284.8851318359375,1.0,0.7352737188339233,0.6304035186767578,0.6304035186767578,1.0,1.0,-3.651191234588623,1.5847750902175903,2.066416025161743,0.7625184059143066,0.8678638339042664,0.8678638339042664,0.0,313.39599609375,318.0,67552.28125,0.0,4726.2958984375,1.0,278.2973327636719,282.71832275390625,295.742431640625,300.11981201171875,293.1499938964844,293.1499938964844,278.25,37208.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724155068397522,1.0,0.0,0.0,3.656282901763916,3.656307220458984,8.92016487341607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8447265625,0.0,1549.23095703125,1895.4371337890625,0.0,4062.453369140625,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
18200760,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7382104992866516,0.3823836743831634,0.3514598309993744,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8817662596702576,0.666368842124939,0.636425793170929,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8754567503929138,0.6527937650680542,0.4602293670177459,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7835384011268616,0.4610622823238373,0.4438554644584656,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6393993496894836,0.2460677176713943,1.146321415901184,284.91326904296875,284.95001220703125,302.04998779296875,292.744140625,299.2910461425781,297.1734619140625,284.9140014648437,1.0,0.7358900904655457,0.6297063827514648,0.6297063827514648,1.0,1.0,-3.649088144302368,1.5831202268600464,2.065967798233032,0.7613105177879333,0.8682913780212402,0.8682913780212402,0.0,315.2776184082031,321.0,67286.0546875,0.0,4732.09033203125,1.0,278.2575988769531,282.7321472167969,295.75958251953125,300.08917236328125,293.1499938964844,293.1499938964844,278.54998779296875,37950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737219214439392,1.0,0.0,0.0,3.593626022338867,3.5936498641967773,8.617059279458772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.958984375,0.0,1485.715576171875,1895.4371337890625,0.0,4073.916015625,0.8944624066352844,1.0,0.0,3.0,1.0,0.0
18200820,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7366882562637329,0.3822866082191467,0.3512479364871979,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8795197606086731,0.6655562520027161,0.6355074048042297,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8744190335273743,0.6546655893325806,0.4614002108573913,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7820121645927429,0.4613187909126282,0.4440073072910309,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6381973028182983,0.246119737625122,1.146485686302185,285.00604248046875,284.95001220703125,302.04998779296875,292.7945251464844,299.29034423828125,297.17535400390625,285.005126953125,1.0,0.7372701168060303,0.6283121705055237,0.6283121705055237,1.0,1.0,-3.649507761001587,1.5819134712219238,2.067594289779663,0.7597845792770386,0.95778489112854,0.95778489112854,0.0,318.0606384277344,324.0,66871.6640625,0.0,4750.64794921875,1.0,278.5420227050781,282.8471984863281,295.7731018066406,300.005615234375,293.1499938964844,293.1499938964844,278.25,33276.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660612940788268,1.0,0.0,0.0,3.7135589122772217,3.713582992553711,9.201823445437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.306640625,0.0,1584.304931640625,1895.4371337890625,0.0,4006.428955078125,0.917714774608612,1.0,0.0,3.0,1.0,0.0
18200880,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7366882562637329,0.3822866082191467,0.3512479364871979,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8795197606086731,0.6655562520027161,0.6355074048042297,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8744190335273743,0.6546655893325806,0.4614002108573913,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7820121645927429,0.4613187909126282,0.4440073072910309,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6381973028182983,0.246119737625122,1.146485686302185,285.00604248046875,284.95001220703125,302.04998779296875,292.7945251464844,299.29034423828125,297.17535400390625,285.005126953125,1.0,0.7372701168060303,0.6283121705055237,0.6283121705055237,1.0,1.0,-3.649507761001587,1.5819134712219238,2.067594289779663,0.7597845792770386,0.95778489112854,0.95778489112854,0.0,318.0606384277344,324.0,66871.6640625,0.0,4750.64794921875,1.0,278.5420227050781,282.8471984863281,295.7731018066406,300.005615234375,293.1499938964844,293.1499938964844,278.25,33276.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660612940788268,1.0,0.0,0.0,3.7135589122772217,3.713582992553711,9.201823445437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.306640625,0.0,1584.304931640625,1895.4371337890625,0.0,4006.428955078125,0.917714774608612,1.0,0.0,3.0,1.0,0.0
18200940,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7346067428588867,0.3812085092067718,0.3506594896316528,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8766514658927917,0.6636343002319336,0.63414067029953,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8726863265037537,0.6552513837814331,0.4621350765228271,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7799392938613892,0.4607920944690704,0.4438686668872833,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.63662189245224,0.2457499057054519,1.1461172103881836,284.9076232910156,284.95001220703125,302.04998779296875,292.838623046875,299.2851867675781,297.1697082519531,284.90869140625,1.0,0.7385762333869934,0.6269179582595825,0.6269179582595825,1.0,1.0,-3.6474392414093018,1.5795331001281738,2.067906141281128,0.7578809261322021,0.8707854747772217,0.8707854747772217,0.0,321.43780517578125,327.0,67730.6328125,0.0,4765.8369140625,1.0,278.2572326660156,282.72930908203125,295.8560791015625,300.2196960449219,293.1499938964844,293.1499938964844,278.54998779296875,38181.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730318188667296,1.0,0.0,0.0,3.6188013553619385,3.618825674057007,8.738216479287075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6640625,0.0,1514.915283203125,1895.4371337890625,0.0,4067.86376953125,0.9001864194869995,1.0,0.0,3.0,1.0,0.0
18201000,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7346067428588867,0.3812085092067718,0.3506594896316528,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8766514658927917,0.6636343002319336,0.63414067029953,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8726863265037537,0.6552513837814331,0.4621350765228271,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7799392938613892,0.4607920944690704,0.4438686668872833,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.63662189245224,0.2457499057054519,1.1461172103881836,284.9076232910156,284.95001220703125,302.04998779296875,292.838623046875,299.2851867675781,297.1697082519531,284.90869140625,1.0,0.7385762333869934,0.6269179582595825,0.6269179582595825,1.0,1.0,-3.6474392414093018,1.5795331001281738,2.067906141281128,0.7578809261322021,0.8707854747772217,0.8707854747772217,0.0,321.43780517578125,327.0,67730.6328125,0.0,4765.8369140625,1.0,278.2572326660156,282.72930908203125,295.8560791015625,300.2196960449219,293.1499938964844,293.1499938964844,278.54998779296875,38181.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730318188667296,1.0,0.0,0.0,3.6188013553619385,3.618825674057007,8.738216479287075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6640625,0.0,1514.915283203125,1895.4371337890625,0.0,4067.86376953125,0.9001864194869995,1.0,0.0,3.0,1.0,0.0
18201060,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7331216335296631,0.3810878098011017,0.3504166007041931,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8744560480117798,0.6627699136734009,0.633161187171936,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8716585040092468,0.6570276021957397,0.4632289111614227,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7784423232078552,0.4610023498535156,0.4439666867256164,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6354532241821289,0.2457858175039291,1.1461739540100098,285.0043029785156,284.95001220703125,302.04998779296875,292.875732421875,299.2845153808594,297.1716003417969,285.0034484863281,1.0,0.7398912906646729,0.6255831718444824,0.6255831718444824,1.0,1.0,-3.6474609375,1.5781739950180054,2.069286823272705,0.7562981247901917,0.960992693901062,0.960992693901062,0.0,324.1903076171875,330.0,67225.5078125,0.0,4783.07080078125,1.0,278.54217529296875,282.84783935546875,295.85601806640625,300.1169738769531,293.1499938964844,293.1499938964844,278.25,33433.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657033681869508,1.0,0.0,0.0,3.732676506042481,3.732701063156128,9.29681107209035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.048828125,0.0,1607.473388671875,1895.4371337890625,0.0,4003.260498046875,0.9221237301826476,1.0,0.0,3.0,1.0,0.0
18201120,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7331216335296631,0.3810878098011017,0.3504166007041931,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8744560480117798,0.6627699136734009,0.633161187171936,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8716585040092468,0.6570276021957397,0.4632289111614227,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7784423232078552,0.4610023498535156,0.4439666867256164,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6354532241821289,0.2457858175039291,1.1461739540100098,285.0043029785156,284.95001220703125,302.04998779296875,292.875732421875,299.2845153808594,297.1716003417969,285.0034484863281,1.0,0.7398912906646729,0.6255831718444824,0.6255831718444824,1.0,1.0,-3.6474609375,1.5781739950180054,2.069286823272705,0.7562981247901917,0.960992693901062,0.960992693901062,0.0,324.1903076171875,330.0,67225.5078125,0.0,4783.07080078125,1.0,278.54217529296875,282.84783935546875,295.85601806640625,300.1169738769531,293.1499938964844,293.1499938964844,278.25,33433.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657033681869508,1.0,0.0,0.0,3.732676506042481,3.732701063156128,9.29681107209035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.048828125,0.0,1607.473388671875,1895.4371337890625,0.0,4003.260498046875,0.9221237301826476,1.0,0.0,3.0,1.0,0.0
18201180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7310951352119446,0.3799881637096405,0.3498074412345886,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8716672658920288,0.6608017086982727,0.6317501664161682,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8699581027030945,0.6575055122375488,0.4638919234275818,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7764227390289307,0.4604324102401733,0.4437870979309082,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6339332461357117,0.2454069703817367,1.1457583904266355,284.9050598144531,284.95001220703125,302.04998779296875,292.9051513671875,299.2793273925781,297.1658935546875,284.90606689453125,1.0,0.7411487698554993,0.6242483854293823,0.6242483854293823,1.0,1.0,-3.6451218128204346,1.5757029056549072,2.069418907165528,0.7543784379959106,0.8720781803131104,0.8720781803131104,0.0,327.5393981933594,333.0,68018.421875,0.0,4797.287109375,1.0,278.25732421875,282.72900390625,295.9236755371094,300.311767578125,293.1499938964844,293.1499938964844,278.54998779296875,38291.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728819727897644,1.0,0.0,0.0,3.6343564987182617,3.63438081741333,8.813498766357952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.125,0.0,1532.9051513671875,1895.4371337890625,0.0,4066.548828125,0.9036497473716736,1.0,0.0,3.0,1.0,0.0
18201240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7310951352119446,0.3799881637096405,0.3498074412345886,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8716672658920288,0.6608017086982727,0.6317501664161682,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8699581027030945,0.6575055122375488,0.4638919234275818,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7764227390289307,0.4604324102401733,0.4437870979309082,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6339332461357117,0.2454069703817367,1.1457583904266355,284.9050598144531,284.95001220703125,302.04998779296875,292.9051513671875,299.2793273925781,297.1658935546875,284.90606689453125,1.0,0.7411487698554993,0.6242483854293823,0.6242483854293823,1.0,1.0,-3.6451218128204346,1.5757029056549072,2.069418907165528,0.7543784379959106,0.8720781803131104,0.8720781803131104,0.0,327.5393981933594,333.0,68018.421875,0.0,4797.287109375,1.0,278.25732421875,282.72900390625,295.9236755371094,300.311767578125,293.1499938964844,293.1499938964844,278.54998779296875,38291.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728819727897644,1.0,0.0,0.0,3.6343564987182617,3.63438081741333,8.813498766357952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.125,0.0,1532.9051513671875,1895.4371337890625,0.0,4066.548828125,0.9036497473716736,1.0,0.0,3.0,1.0,0.0
18201300,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7301496863365173,0.3798519074916839,0.3495127856731415,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8703562021255493,0.6602699160575867,0.631043553352356,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8692025542259216,0.6582829356193542,0.4642480611801147,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7754730582237244,0.460453450679779,0.4436758458614349,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6331998109817505,0.245372399687767,1.145384669303894,285.0167236328125,284.95001220703125,302.04998779296875,292.916748046875,299.2786560058594,297.1663513183594,285.0179443359375,1.0,0.7417204976081848,0.6235809922218323,0.6235809922218323,1.0,1.0,-3.643754720687866,1.5743929147720337,2.069361686706543,0.7532460689544678,0.9508375525474548,0.9508375525474548,0.0,329.0873718261719,333.0,67212.0234375,0.0,4803.05419921875,1.0,278.5014038085937,282.8585205078125,295.8885192871094,300.1153869628906,293.1499938964844,293.1499938964844,278.54998779296875,34110.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674901962280272,1.0,0.0,0.0,3.681716918945313,3.681740760803223,9.044698003890516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.193359375,0.0,1554.480712890625,1895.4371337890625,0.0,4019.066162109375,0.9126281142234802,1.0,0.0,3.0,1.0,0.0
18201360,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7296379804611206,0.3798438906669616,0.3495407700538635,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8695194721221924,0.6598911881446838,0.630721926689148,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8689311146736145,0.6591814160346985,0.4649094641208648,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7749528884887695,0.4606018364429474,0.4438423812389374,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6327999234199524,0.2454375177621841,1.1457775831222534,285.00299072265625,284.95001220703125,302.04998779296875,292.9261779785156,299.2786560058594,297.1679382324219,285.0017395019531,1.0,0.7424220442771912,0.6229239106178284,0.6229239106178284,1.0,1.0,-3.644867658615112,1.574199914932251,2.0706677436828613,0.7527292370796204,0.962211012840271,0.962211012840271,0.0,330.2801208496094,336.0,67429.359375,0.0,4813.65234375,1.0,278.5429382324219,282.8483581542969,295.90753173828125,300.1877136230469,293.1499938964844,293.1499938964844,278.25,33483.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965884804725647,1.0,0.0,0.0,3.7446913719177246,3.744715929031372,9.35675700475258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.37109375,0.0,1621.7772216796875,1895.4371337890625,0.0,4004.86669921875,0.9246546626091005,1.0,0.0,3.0,1.0,0.0
