time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201420,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7276497483253479,0.3787165880203247,0.3489114344120025,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8668023347854614,0.6578728556632996,0.6292712688446045,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8672521710395813,0.6595410108566284,0.465500146150589,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7729789018630981,0.4599847495555877,0.4436245262622833,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6313280463218689,0.2450512796640396,1.1453427076339722,284.902587890625,284.95001220703125,302.04998779296875,292.9380187988281,299.2734069824219,297.16217041015625,284.9039306640625,1.0,0.7436429262161255,0.6216098070144653,0.6216098070144653,1.0,1.0,-3.642300605773926,1.5716173648834229,2.070683240890503,0.7507725358009338,0.8713331818580627,0.8713331818580627,0.0,333.6167907714844,339.0,68132.203125,0.0,4827.1103515625,1.0,278.2574157714844,282.7289428710937,295.9580993652344,300.36041259765625,293.1499938964844,293.1499938964844,278.54998779296875,38442.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734013080596924,1.0,0.0,0.0,3.6399991512298575,3.640023469924927,8.840887062433467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.126953125,0.0,1540.2938232421875,1895.4371337890625,0.0,4071.10498046875,0.9050058126449584,1.0,0.0,3.0,1.0,0.0
18201480,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7276497483253479,0.3787165880203247,0.3489114344120025,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8668023347854614,0.6578728556632996,0.6292712688446045,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8672521710395813,0.6595410108566284,0.465500146150589,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7729789018630981,0.4599847495555877,0.4436245262622833,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6313280463218689,0.2450512796640396,1.1453427076339722,284.902587890625,284.95001220703125,302.04998779296875,292.9380187988281,299.2734069824219,297.16217041015625,284.9039306640625,1.0,0.7436429262161255,0.6216098070144653,0.6216098070144653,1.0,1.0,-3.642300605773926,1.5716173648834229,2.070683240890503,0.7507725358009338,0.8713331818580627,0.8713331818580627,0.0,333.6167907714844,339.0,68132.203125,0.0,4827.1103515625,1.0,278.2574157714844,282.7289428710937,295.9580993652344,300.36041259765625,293.1499938964844,293.1499938964844,278.54998779296875,38442.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734013080596924,1.0,0.0,0.0,3.6399991512298575,3.640023469924927,8.840887062433467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.126953125,0.0,1540.2938232421875,1895.4371337890625,0.0,4071.10498046875,0.9050058126449584,1.0,0.0,3.0,1.0,0.0
18201540,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7262154221534729,0.3785408437252044,0.348626434803009,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8647040724754333,0.6569093465805054,0.6282018423080444,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8662263751029968,0.6611036658287048,0.4664446711540222,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.771536648273468,0.4601065218448639,0.4436406195163727,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6302281618118286,0.2450746893882751,1.14534330368042,285.0010070800781,284.95001220703125,302.04998779296875,292.9400329589844,299.2727355957031,297.164306640625,285.0001220703125,1.0,0.7448811531066895,0.6202956438064575,0.6202956438064575,1.0,1.0,-3.641817808151245,1.5699903964996338,2.071827411651612,0.7490782141685486,0.9606270790100098,0.9606270790100098,0.0,336.349609375,342.0,67455.234375,0.0,4842.7587890625,1.0,278.54229736328125,282.8485107421875,295.9241943359375,300.2128601074219,293.1499938964844,293.1499938964844,278.25,33656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668790102005004,1.0,0.0,0.0,3.7450127601623535,3.745037317276001,9.358363399769588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.119140625,0.0,1623.4757080078125,1895.4371337890625,0.0,4013.66357421875,0.9250523447990416,1.0,0.0,3.0,1.0,0.0
18201600,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7262154221534729,0.3785408437252044,0.348626434803009,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8647040724754333,0.6569093465805054,0.6282018423080444,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8662263751029968,0.6611036658287048,0.4664446711540222,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.771536648273468,0.4601065218448639,0.4436406195163727,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6302281618118286,0.2450746893882751,1.14534330368042,285.0010070800781,284.95001220703125,302.04998779296875,292.9400329589844,299.2727355957031,297.164306640625,285.0001220703125,1.0,0.7448811531066895,0.6202956438064575,0.6202956438064575,1.0,1.0,-3.641817808151245,1.5699903964996338,2.071827411651612,0.7490782141685486,0.9606270790100098,0.9606270790100098,0.0,336.349609375,342.0,67455.234375,0.0,4842.7587890625,1.0,278.54229736328125,282.8485107421875,295.9241943359375,300.2128601074219,293.1499938964844,293.1499938964844,278.25,33656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668790102005004,1.0,0.0,0.0,3.7450127601623535,3.745037317276001,9.358363399769588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.119140625,0.0,1623.4757080078125,1895.4371337890625,0.0,4013.66357421875,0.9250523447990416,1.0,0.0,3.0,1.0,0.0
18201660,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7242369651794434,0.3773877322673797,0.3479654192924499,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8620399832725525,0.6548454761505127,0.6267004013061523,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8645476698875427,0.6613467931747437,0.4669506549835205,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7695900797843933,0.4594426453113556,0.4433743953704834,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6287864446640015,0.2446816712617874,1.1448687314987185,284.90283203125,284.95001220703125,302.04998779296875,292.9349975585937,299.2673645019531,297.1584777832031,284.9039306640625,1.0,0.7460645437240601,0.6189888119697571,0.6189888119697571,1.0,1.0,-3.6389434337615967,1.5672470331192017,2.071696281433105,0.7470528483390808,0.8701178431510925,0.8701178431510925,0.0,339.6904602050781,345.0,68065.8359375,0.0,4855.33154296875,1.0,278.2570495605469,282.73065185546875,295.9556884765625,300.359130859375,293.1499938964844,293.1499938964844,278.54998779296875,38574.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744893908500672,1.0,0.0,0.0,3.6353776454925537,3.635401964187622,8.818452670311672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.919921875,0.0,1536.1480712890625,1895.4371337890625,0.0,4080.640869140625,0.904169738292694,1.0,0.0,3.0,1.0,0.0
18201720,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7242369651794434,0.3773877322673797,0.3479654192924499,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8620399832725525,0.6548454761505127,0.6267004013061523,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8645476698875427,0.6613467931747437,0.4669506549835205,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7695900797843933,0.4594426453113556,0.4433743953704834,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6287864446640015,0.2446816712617874,1.1448687314987185,284.90283203125,284.95001220703125,302.04998779296875,292.9349975585937,299.2673645019531,297.1584777832031,284.9039306640625,1.0,0.7460645437240601,0.6189888119697571,0.6189888119697571,1.0,1.0,-3.6389434337615967,1.5672470331192017,2.071696281433105,0.7470528483390808,0.8701178431510925,0.8701178431510925,0.0,339.6904602050781,345.0,68065.8359375,0.0,4855.33154296875,1.0,278.2570495605469,282.73065185546875,295.9556884765625,300.359130859375,293.1499938964844,293.1499938964844,278.54998779296875,38574.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744893908500672,1.0,0.0,0.0,3.6353776454925537,3.635401964187622,8.818452670311672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.919921875,0.0,1536.1480712890625,1895.4371337890625,0.0,4080.640869140625,0.904169738292694,1.0,0.0,3.0,1.0,0.0
18201780,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7228103876113892,0.3771847784519195,0.3476579785346985,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8599844574928284,0.6538335084915161,0.6255871653556824,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8635144829750061,0.6627970933914185,0.4678167104721069,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7681681513786316,0.4595174789428711,0.4433472454547882,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6277108788490295,0.2446988821029663,1.144843816757202,284.99920654296875,284.95001220703125,302.04998779296875,292.9263916015625,299.2666015625,297.1605529785156,284.9983215332031,1.0,0.7472682595252991,0.6176819801330566,0.6176819801330566,1.0,1.0,-3.638203859329224,1.5654808282852173,2.072722911834717,0.7452999949455261,0.9570794701576232,0.9570794701576232,0.0,342.42144775390625,348.0,67339.3984375,0.0,4870.21630859375,1.0,278.5422668457031,282.84844970703125,295.9095764160156,300.1942749023437,293.1499938964844,293.1499938964844,278.25,33736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677641987800598,1.0,0.0,0.0,3.7385642528533936,3.738588809967041,9.326163308287504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.6796875,0.0,1616.6025390625,1895.4371337890625,0.0,4021.486572265625,0.9236461520195008,1.0,0.0,3.0,1.0,0.0
18201840,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7228103876113892,0.3771847784519195,0.3476579785346985,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8599844574928284,0.6538335084915161,0.6255871653556824,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8635144829750061,0.6627970933914185,0.4678167104721069,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7681681513786316,0.4595174789428711,0.4433472454547882,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6277108788490295,0.2446988821029663,1.144843816757202,284.99920654296875,284.95001220703125,302.04998779296875,292.9263916015625,299.2666015625,297.1605529785156,284.9983215332031,1.0,0.7472682595252991,0.6176819801330566,0.6176819801330566,1.0,1.0,-3.638203859329224,1.5654808282852173,2.072722911834717,0.7452999949455261,0.9570794701576232,0.9570794701576232,0.0,342.42144775390625,348.0,67339.3984375,0.0,4870.21630859375,1.0,278.5422668457031,282.84844970703125,295.9095764160156,300.1942749023437,293.1499938964844,293.1499938964844,278.25,33736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677641987800598,1.0,0.0,0.0,3.7385642528533936,3.738588809967041,9.326163308287504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.6796875,0.0,1616.6025390625,1895.4371337890625,0.0,4021.486572265625,0.9236461520195008,1.0,0.0,3.0,1.0,0.0
18201900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.722048282623291,0.3766575455665588,0.3474895060062408,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8589122891426086,0.6528593301773071,0.6250258088111877,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8629249930381775,0.662933349609375,0.4682072103023529,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7674240469932556,0.4592302739620209,0.4433462619781494,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6271705627441406,0.2445499449968338,1.1450049877166748,284.87420654296875,284.95001220703125,302.04998779296875,292.9208374023437,299.2643127441406,297.1583557128906,284.873046875,1.0,0.7479156851768494,0.6170285940170288,0.6170285940170288,1.0,1.0,-3.637995958328247,1.564644455909729,2.0733513832092285,0.7445837259292603,0.8690841197967529,0.8690841197967529,0.0,343.9012145996094,348.0,68232.234375,0.0,4878.8134765625,1.0,278.2957458496094,282.7063293457031,295.9519958496094,300.40692138671875,293.1499938964844,293.1499938964844,278.25,37851.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734912514686584,1.0,0.0,0.0,3.701021432876587,3.7010462284088135,9.139795906776272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.859375,0.0,1604.720703125,1895.4371337890625,0.0,4071.893798828125,0.915940284729004,1.0,0.0,3.0,1.0,0.0
18201960,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.720844030380249,0.3760140836238861,0.3469778001308441,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8573878407478333,0.6517369747161865,0.624049723148346,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.861850380897522,0.6629334688186646,0.4682478606700897,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7662613391876221,0.4588145315647125,0.4430411159992218,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6263031363487244,0.2443040758371353,1.1443519592285156,284.90301513671875,284.95001220703125,302.04998779296875,292.9145202636719,299.2613220214844,297.1549377441406,284.9042053222656,1.0,0.7484187483787537,0.6163927912712097,0.6163927912712097,1.0,1.0,-3.6351044178009033,1.562625527381897,2.072478771209717,0.743233323097229,0.867439866065979,0.867439866065979,0.0,345.754150390625,351.0,67895.796875,0.0,4882.056640625,1.0,278.2572326660156,282.732666015625,295.9343566894531,300.32916259765625,293.1499938964844,293.1499938964844,278.54998779296875,38666.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751437902450562,1.0,0.0,0.0,3.6246938705444336,3.624718189239502,8.766696737438906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7763671875,0.0,1525.01123046875,1895.4371337890625,0.0,4086.369384765625,0.9018839597702026,1.0,0.0,3.0,1.0,0.0
18202020,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7194167971611023,0.3757829368114471,0.3466496169567108,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8553781509399414,0.6506811380386353,0.6229009032249451,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8608115911483765,0.6642707586288452,0.4690380096435547,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7648625373840332,0.4588448107242584,0.4429758191108703,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.625250518321991,0.2443172931671142,1.144319772720337,284.9978942871094,284.95001220703125,302.04998779296875,292.899658203125,299.2605285644531,297.1569519042969,284.9970092773437,1.0,0.7495930790901184,0.6151211261749268,0.6151211261749268,1.0,1.0,-3.6341512203216553,1.5607720613479614,2.0733792781829834,0.7414633631706238,0.9530109167099,0.9530109167099,0.0,348.4838256835937,354.0,67150.234375,0.0,4896.29931640625,1.0,278.54217529296875,282.84881591796875,295.8826599121094,300.15704345703125,293.1499938964844,293.1499938964844,278.25,33772.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968388557434082,1.0,0.0,0.0,3.727638959884644,3.727663278579712,9.271734029425716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6005859375,0.0,1604.251708984375,1895.4371337890625,0.0,4026.99951171875,0.9212087988853456,1.0,0.0,3.0,1.0,0.0
18202080,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7194167971611023,0.3757829368114471,0.3466496169567108,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8553781509399414,0.6506811380386353,0.6229009032249451,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8608115911483765,0.6642707586288452,0.4690380096435547,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7648625373840332,0.4588448107242584,0.4429758191108703,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.625250518321991,0.2443172931671142,1.144319772720337,284.9978942871094,284.95001220703125,302.04998779296875,292.899658203125,299.2605285644531,297.1569519042969,284.9970092773437,1.0,0.7495930790901184,0.6151211261749268,0.6151211261749268,1.0,1.0,-3.6341512203216553,1.5607720613479614,2.0733792781829834,0.7414633631706238,0.9530109167099,0.9530109167099,0.0,348.4838256835937,354.0,67150.234375,0.0,4896.29931640625,1.0,278.54217529296875,282.84881591796875,295.8826599121094,300.15704345703125,293.1499938964844,293.1499938964844,278.25,33772.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968388557434082,1.0,0.0,0.0,3.727638959884644,3.727663278579712,9.271734029425716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.6005859375,0.0,1604.251708984375,1895.4371337890625,0.0,4026.99951171875,0.9212087988853456,1.0,0.0,3.0,1.0,0.0
18202140,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7174409627914429,0.3745916485786438,0.3459462225437164,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8528407216072083,0.6485520601272583,0.6213262677192688,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8591529726982117,0.6642964482307434,0.469389945268631,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629885077476501,0.4581018090248108,0.4426282048225403,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6238659024238586,0.2439199090003967,1.1438080072402954,284.903564453125,284.95001220703125,302.04998779296875,292.882080078125,299.2553405761719,297.1515808105469,284.904541015625,1.0,0.7507127523422241,0.6138495206832886,0.6138495206832886,1.0,1.0,-3.630809545516968,1.557801365852356,2.0730082988739014,0.7393523454666138,0.8643856644630432,0.8643856644630432,0.0,351.81689453125,357.0,67666.828125,0.0,4907.40869140625,1.0,278.2572326660156,282.7346496582031,295.9018249511719,300.2833251953125,293.1499938964844,293.1499938964844,278.54998779296875,38681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757784605026244,1.0,0.0,0.0,3.611119508743286,3.611143589019776,8.701157412360772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.849609375,0.0,1510.1932373046875,1895.4371337890625,0.0,4091.920654296875,0.8988832235336304,1.0,0.0,3.0,1.0,0.0
18202200,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7174409627914429,0.3745916485786438,0.3459462225437164,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8528407216072083,0.6485520601272583,0.6213262677192688,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8591529726982117,0.6642964482307434,0.469389945268631,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629885077476501,0.4581018090248108,0.4426282048225403,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6238659024238586,0.2439199090003967,1.1438080072402954,284.903564453125,284.95001220703125,302.04998779296875,292.882080078125,299.2553405761719,297.1515808105469,284.904541015625,1.0,0.7507127523422241,0.6138495206832886,0.6138495206832886,1.0,1.0,-3.630809545516968,1.557801365852356,2.0730082988739014,0.7393523454666138,0.8643856644630432,0.8643856644630432,0.0,351.81689453125,357.0,67666.828125,0.0,4907.40869140625,1.0,278.2572326660156,282.7346496582031,295.9018249511719,300.2833251953125,293.1499938964844,293.1499938964844,278.54998779296875,38681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757784605026244,1.0,0.0,0.0,3.611119508743286,3.611143589019776,8.701157412360772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.849609375,0.0,1510.1932373046875,1895.4371337890625,0.0,4091.920654296875,0.8988832235336304,1.0,0.0,3.0,1.0,0.0
18202260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7160013914108276,0.3743311464786529,0.3455974459648132,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8508757948875427,0.6474535465240479,0.6201444268226624,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8581078052520752,0.6655188798904419,0.4701043367385864,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7616121172904968,0.4580870866775512,0.4425253272056579,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6228305101394653,0.2439278662204742,1.1437653303146362,284.9965515136719,284.95001220703125,302.04998779296875,292.86199951171875,299.2544860839844,297.15350341796875,284.99566650390625,1.0,0.7518581748008728,0.6126255989074707,0.6126255989074707,1.0,1.0,-3.629643440246582,1.55587637424469,2.0737669467926025,0.7375767827033997,0.9482613205909728,0.9482613205909728,0.0,354.5455322265625,360.0,66902.4140625,0.0,4921.00830078125,1.0,278.5420837402344,282.8491516113281,295.8450622558594,300.1050109863281,293.1499938964844,293.1499938964844,278.25,33796.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690351486206056,1.0,0.0,0.0,3.713489532470703,3.713513851165772,9.201480679621454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5234375,0.0,1588.1824951171875,1895.4371337890625,0.0,4032.704345703125,0.9180343747138976,1.0,0.0,3.0,1.0,0.0
18202320,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7160013914108276,0.3743311464786529,0.3455974459648132,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8508757948875427,0.6474535465240479,0.6201444268226624,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8581078052520752,0.6655188798904419,0.4701043367385864,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7616121172904968,0.4580870866775512,0.4425253272056579,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6228305101394653,0.2439278662204742,1.1437653303146362,284.9965515136719,284.95001220703125,302.04998779296875,292.86199951171875,299.2544860839844,297.15350341796875,284.99566650390625,1.0,0.7518581748008728,0.6126255989074707,0.6126255989074707,1.0,1.0,-3.629643440246582,1.55587637424469,2.0737669467926025,0.7375767827033997,0.9482613205909728,0.9482613205909728,0.0,354.5455322265625,360.0,66902.4140625,0.0,4921.00830078125,1.0,278.5420837402344,282.8491516113281,295.8450622558594,300.1050109863281,293.1499938964844,293.1499938964844,278.25,33796.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690351486206056,1.0,0.0,0.0,3.713489532470703,3.713513851165772,9.201480679621454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5234375,0.0,1588.1824951171875,1895.4371337890625,0.0,4032.704345703125,0.9180343747138976,1.0,0.0,3.0,1.0,0.0
18202380,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7140027284622192,0.3731222748756408,0.3448733389377594,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8483988642692566,0.6452975869178772,0.6185376644134521,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8564572930335999,0.6654377579689026,0.4703796803951263,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597728371620178,0.4573071897029876,0.4421387612819671,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6214635968208313,0.2435285598039627,1.1432347297668457,284.9042358398437,284.95001220703125,302.04998779296875,292.8397827148437,299.2494812011719,297.1483764648437,284.9051513671875,1.0,0.7529479265213013,0.6114016771316528,0.6114016771316528,1.0,1.0,-3.626076459884644,1.552834153175354,2.0732421875,0.7354556322097778,0.8608633279800415,0.8608633279800415,0.0,357.8757019042969,348.0,67380.4609375,0.0,4931.4111328125,1.0,278.2573547363281,282.7369079589844,295.85955810546875,300.2239074707031,293.1499938964844,293.1499938964844,278.54998779296875,38710.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764388203620912,1.0,0.0,0.0,3.594210386276245,3.5942344665527344,8.61986166000861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.1875,0.0,1491.952880859375,1895.4371337890625,0.0,4097.69189453125,0.8951619863510132,1.0,0.0,3.0,1.0,0.0
18202440,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7140027284622192,0.3731222748756408,0.3448733389377594,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8483988642692566,0.6452975869178772,0.6185376644134521,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8564572930335999,0.6654377579689026,0.4703796803951263,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597728371620178,0.4573071897029876,0.4421387612819671,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6214635968208313,0.2435285598039627,1.1432347297668457,284.9042358398437,284.95001220703125,302.04998779296875,292.8397827148437,299.2494812011719,297.1483764648437,284.9051513671875,1.0,0.7529479265213013,0.6114016771316528,0.6114016771316528,1.0,1.0,-3.626076459884644,1.552834153175354,2.0732421875,0.7354556322097778,0.8608633279800415,0.8608633279800415,0.0,357.8757019042969,348.0,67380.4609375,0.0,4931.4111328125,1.0,278.2573547363281,282.7369079589844,295.85955810546875,300.2239074707031,293.1499938964844,293.1499938964844,278.54998779296875,38710.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764388203620912,1.0,0.0,0.0,3.594210386276245,3.5942344665527344,8.61986166000861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.1875,0.0,1491.952880859375,1895.4371337890625,0.0,4097.69189453125,0.8951619863510132,1.0,0.0,3.0,1.0,0.0
18202500,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7142377495765686,0.3729325830936432,0.3444285690784454,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8486250042915344,0.6446682810783386,0.6176349520683289,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8571489453315735,0.6659432649612427,0.4704626202583313,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7601661682128906,0.4572267234325409,0.4418216347694397,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6217542886734009,0.2434878796339035,1.142297625541687,285.0108642578125,284.95001220703125,302.04998779296875,292.8279113769531,299.2486572265625,297.1487731933594,285.0111389160156,1.0,0.7517156600952148,0.6107897162437439,0.6107897162437439,1.0,1.0,-3.6230428218841553,1.5507625341415403,2.072280168533325,0.7340280413627625,0.9353528022766112,0.9353528022766112,0.0,356.4853820800781,348.0,66499.609375,0.0,4914.119140625,1.0,278.50030517578125,282.8604736328125,295.8007202148437,299.99835205078125,293.1499938964844,293.1499938964844,278.54998779296875,34268.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711403250694276,1.0,0.0,0.0,3.641193866729736,3.6412174701690674,8.846691912367532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.216796875,0.0,1510.4678955078125,1895.4371337890625,0.0,4051.24609375,0.9035701751708984,1.0,0.0,3.0,1.0,0.0
18202560,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7154669165611267,0.3728562295436859,0.3442407846450805,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8499477505683899,0.6441700458526611,0.6170411109924316,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8589900732040405,0.6665599942207336,0.4708084762096405,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.761563241481781,0.4572613835334778,0.4417178332805633,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6228236556053162,0.2435461729764938,1.1418604850769043,284.9933776855469,284.95001220703125,302.04998779296875,292.81561279296875,299.24859619140625,297.150390625,284.9920349121094,1.0,0.7500564455986023,0.61019366979599,0.61019366979599,1.0,1.0,-3.621866464614868,1.5495343208312988,2.0723321437835693,0.7330483794212341,0.941358208656311,0.941358208656311,0.0,353.3031616210937,336.0,66572.03125,0.0,4891.07275390625,1.0,278.5428771972656,282.84820556640625,295.79766845703125,300.0385437011719,293.1499938964844,293.1499938964844,278.25,33795.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696117043495178,1.0,0.0,0.0,3.697148561477661,3.6971726417541504,9.120677759710816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.76953125,0.0,1569.5491943359375,1895.4371337890625,0.0,4037.787109375,0.9140977263450624,1.0,0.0,3.0,1.0,0.0
18202620,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7180355191230774,0.3717302978038788,0.3431586921215057,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8529735207557678,0.64205402135849,0.6150206923484802,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8630005717277527,0.6664469838142395,0.4707309603691101,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7647115588188171,0.4565150737762451,0.4409121572971344,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6252266764640808,0.2432232648134231,1.1395262479782104,284.9020690917969,284.95001220703125,302.04998779296875,292.7898254394531,299.2440795898437,297.1463317871094,284.9031677246094,1.0,0.7454107403755188,0.609001636505127,0.609001636505127,1.0,1.0,-3.6142733097076416,1.544709086418152,2.0695641040802,0.7300525307655334,0.8534892201423645,0.8534892201423645,0.0,345.4176330566406,324.0,66938.671875,0.0,4820.7412109375,1.0,278.25787353515625,282.73876953125,295.8084411621094,300.147216796875,293.1499938964844,293.1499938964844,278.54998779296875,38859.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976848840713501,1.0,0.0,0.0,3.5689237117767334,3.568947553634644,8.499000045958383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.01171875,0.0,1465.74072265625,1895.4371337890625,0.0,4101.2724609375,0.8895639181137085,1.0,0.0,3.0,1.0,0.0
18202680,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7180355191230774,0.3717302978038788,0.3431586921215057,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8529735207557678,0.64205402135849,0.6150206923484802,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8630005717277527,0.6664469838142395,0.4707309603691101,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7647115588188171,0.4565150737762451,0.4409121572971344,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6252266764640808,0.2432232648134231,1.1395262479782104,284.9020690917969,284.95001220703125,302.04998779296875,292.7898254394531,299.2440795898437,297.1463317871094,284.9031677246094,1.0,0.7454107403755188,0.609001636505127,0.609001636505127,1.0,1.0,-3.6142733097076416,1.544709086418152,2.0695641040802,0.7300525307655334,0.8534892201423645,0.8534892201423645,0.0,345.4176330566406,324.0,66938.671875,0.0,4820.7412109375,1.0,278.25787353515625,282.73876953125,295.8084411621094,300.147216796875,293.1499938964844,293.1499938964844,278.54998779296875,38859.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976848840713501,1.0,0.0,0.0,3.5689237117767334,3.568947553634644,8.499000045958383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.01171875,0.0,1465.74072265625,1895.4371337890625,0.0,4101.2724609375,0.8895639181137085,1.0,0.0,3.0,1.0,0.0
18202740,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7220419049263,0.3715708553791046,0.3424200117588043,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8577406406402588,0.6409870982170105,0.613368809223175,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8688737750053406,0.6675623059272766,0.4709987640380859,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.76944500207901,0.4565326273441314,0.4403330981731415,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6287795901298523,0.2433591932058334,1.1376147270202637,284.9910583496094,284.95001220703125,302.04998779296875,292.7626647949219,299.24371337890625,297.1493225097656,284.9902038574219,1.0,0.7399138808250427,0.6078096032142639,0.6078096032142639,1.0,1.0,-3.6087145805358887,1.540816068649292,2.0678982734680176,0.7273063063621521,0.9325419664382936,0.9325419664382936,0.0,335.0599975585937,312.0,66101.1953125,0.0,4741.193359375,1.0,278.541748046875,282.8503723144531,295.7442626953125,299.9558410644531,293.1499938964844,293.1499938964844,278.25,33942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698213934898376,1.0,0.0,0.0,3.667546272277832,3.667570114135742,8.975206924333179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.2744140625,0.0,1537.311767578125,1895.4371337890625,0.0,4039.635009765625,0.90779709815979,1.0,0.0,3.0,1.0,0.0
18202800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7220419049263,0.3715708553791046,0.3424200117588043,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8577406406402588,0.6409870982170105,0.613368809223175,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8688737750053406,0.6675623059272766,0.4709987640380859,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.76944500207901,0.4565326273441314,0.4403330981731415,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6287795901298523,0.2433591932058334,1.1376147270202637,284.9910583496094,284.95001220703125,302.04998779296875,292.7626647949219,299.24371337890625,297.1493225097656,284.9902038574219,1.0,0.7399138808250427,0.6078096032142639,0.6078096032142639,1.0,1.0,-3.6087145805358887,1.540816068649292,2.0678982734680176,0.7273063063621521,0.9325419664382936,0.9325419664382936,0.0,335.0599975585937,312.0,66101.1953125,0.0,4741.193359375,1.0,278.541748046875,282.8503723144531,295.7442626953125,299.9558410644531,293.1499938964844,293.1499938964844,278.25,33942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698213934898376,1.0,0.0,0.0,3.667546272277832,3.667570114135742,8.975206924333179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.2744140625,0.0,1537.311767578125,1895.4371337890625,0.0,4039.635009765625,0.90779709815979,1.0,0.0,3.0,1.0,0.0
18202860,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7260698676109314,0.3705517649650574,0.3413193225860595,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8627703785896301,0.6389509439468384,0.6112973093986511,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8749712109565735,0.6674549579620361,0.4708333313465118,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7744335532188416,0.4558566510677337,0.4394735991954803,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6325406432151794,0.2431533932685852,1.1352639198303225,284.9056091308594,284.95001220703125,302.04998779296875,292.734375,299.239990234375,297.146484375,284.9062805175781,1.0,0.7339117527008057,0.6066984534263611,0.6066984534263611,1.0,1.0,-3.6008458137512207,1.5359503030776978,2.0648953914642334,0.7243112325668335,0.8487693667411804,0.8487693667411804,0.0,324.3534240722656,300.0,66431.2421875,0.0,4653.2880859375,1.0,278.2577514648437,282.7459411621094,295.7523498535156,300.0581970214844,293.1499938964844,293.1499938964844,278.54998779296875,38853.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768683314323424,1.0,0.0,0.0,3.537116765975952,3.537140130996704,8.348185360773641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9697265625,0.0,1431.86083984375,1895.4371337890625,0.0,4101.4423828125,0.8826485276222229,1.0,0.0,3.0,1.0,0.0
18202920,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7260698676109314,0.3705517649650574,0.3413193225860595,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8627703785896301,0.6389509439468384,0.6112973093986511,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8749712109565735,0.6674549579620361,0.4708333313465118,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7744335532188416,0.4558566510677337,0.4394735991954803,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6325406432151794,0.2431533932685852,1.1352639198303225,284.9056091308594,284.95001220703125,302.04998779296875,292.734375,299.239990234375,297.146484375,284.9062805175781,1.0,0.7339117527008057,0.6066984534263611,0.6066984534263611,1.0,1.0,-3.6008458137512207,1.5359503030776978,2.0648953914642334,0.7243112325668335,0.8487693667411804,0.8487693667411804,0.0,324.3534240722656,300.0,66431.2421875,0.0,4653.2880859375,1.0,278.2577514648437,282.7459411621094,295.7523498535156,300.0581970214844,293.1499938964844,293.1499938964844,278.54998779296875,38853.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768683314323424,1.0,0.0,0.0,3.537116765975952,3.537140130996704,8.348185360773641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.9697265625,0.0,1431.86083984375,1895.4371337890625,0.0,4101.4423828125,0.8826485276222229,1.0,0.0,3.0,1.0,0.0
18202980,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.731116771697998,0.3704489171504974,0.3405921459197998,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8690840601921082,0.6379204392433167,0.6096379160881042,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8824464082717896,0.6685333847999573,0.4710436463356018,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7805766463279724,0.4559094309806824,0.4388834238052368,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6371546387672424,0.2433761656284332,1.1335216760635376,284.9898986816406,284.95001220703125,302.04998779296875,292.7052917480469,299.239990234375,297.14996337890625,284.9890441894531,1.0,0.7277112603187561,0.6055872440338135,0.6055872440338135,1.0,1.0,-3.5954132080078125,1.5321979522705078,2.0632152557373047,0.7216676473617554,0.9245942831039428,0.9245942831039428,0.0,312.5876159667969,288.0,65613.9453125,0.0,4565.97412109375,1.0,278.54150390625,282.85321044921875,295.6864929199219,299.8669128417969,293.1499938964844,293.1499938964844,278.25,33936.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697544574737548,1.0,0.0,0.0,3.637853384017944,3.6378769874572754,8.830467095322092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.123046875,0.0,1504.3055419921875,1895.4371337890625,0.0,4039.045166015625,0.9011145234107972,1.0,0.0,3.0,1.0,0.0
18203040,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.731116771697998,0.3704489171504974,0.3405921459197998,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8690840601921082,0.6379204392433167,0.6096379160881042,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8824464082717896,0.6685333847999573,0.4710436463356018,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7805766463279724,0.4559094309806824,0.4388834238052368,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6371546387672424,0.2433761656284332,1.1335216760635376,284.9898986816406,284.95001220703125,302.04998779296875,292.7052917480469,299.239990234375,297.14996337890625,284.9890441894531,1.0,0.7277112603187561,0.6055872440338135,0.6055872440338135,1.0,1.0,-3.5954132080078125,1.5321979522705078,2.0632152557373047,0.7216676473617554,0.9245942831039428,0.9245942831039428,0.0,312.5876159667969,288.0,65613.9453125,0.0,4565.97412109375,1.0,278.54150390625,282.85321044921875,295.6864929199219,299.8669128417969,293.1499938964844,293.1499938964844,278.25,33936.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697544574737548,1.0,0.0,0.0,3.637853384017944,3.6378769874572754,8.830467095322092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.123046875,0.0,1504.3055419921875,1895.4371337890625,0.0,4039.045166015625,0.9011145234107972,1.0,0.0,3.0,1.0,0.0
18203100,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7337272763252258,0.369996041059494,0.3402005434036255,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8723933696746826,0.6369631886482239,0.6087839603424072,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8863212466239929,0.668498158454895,0.4710972905158996,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7837910652160645,0.4556254148483276,0.4385863840579986,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6396072506904602,0.2433413863182068,1.1327983140945437,284.87322998046875,284.95001220703125,302.04998779296875,292.6905212402344,299.238525390625,297.14923095703125,284.87353515625,1.0,0.72459477186203,0.6050316691398621,0.6050316691398621,1.0,1.0,-3.592758655548096,1.530329346656799,2.062429428100586,0.7204707264900208,0.8398901224136353,0.8398901224136353,0.0,306.74072265625,288.0,66287.8671875,0.0,4522.7900390625,1.0,278.2987365722656,282.7221374511719,295.7200927734375,300.05767822265625,293.1499938964844,293.1499938964844,278.25,38689.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753546714782716,1.0,0.0,0.0,3.5827524662017822,3.5827763080596924,8.564990707782272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.802734375,0.0,1479.3824462890625,1895.4371337890625,0.0,4088.21435546875,0.8899382948875427,1.0,0.0,3.0,1.0,0.0
18203160,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7360203266143799,0.3694878816604614,0.3395126760005951,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8753830790519714,0.6359306573867798,0.6075746417045593,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8898296356201172,0.668361485004425,0.4708209037780761,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7867043614387512,0.4552681744098663,0.4380247294902801,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6418405771255493,0.2432493269443512,1.131381869316101,284.9074401855469,284.95001220703125,302.04998779296875,292.6756591796875,299.2366638183594,297.1477966308594,284.9081115722656,1.0,0.7213234305381775,0.6045022010803223,0.6045022010803223,1.0,1.0,-3.5877652168273926,1.527454137802124,2.060311317443848,0.7187259197235107,0.8433783054351807,0.8433783054351807,0.0,301.1796264648437,276.0,65922.75,0.0,4475.05322265625,1.0,278.2582092285156,282.7517395019531,295.69354248046875,299.9670104980469,293.1499938964844,293.1499938964844,278.54998779296875,38845.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767832159996032,1.0,0.0,0.0,3.505901336669922,3.5059244632720947,8.201487844416988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.302734375,0.0,1399.13330078125,1895.4371337890625,0.0,4100.69921875,0.8757482171058655,1.0,0.0,3.0,1.0,0.0
18203220,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7419943809509277,0.3694059550762176,0.3388018608093261,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8829540610313416,0.6349096298217773,0.6059224605560303,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8985214829444885,0.6693118214607239,0.4709379971027374,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7939473986625671,0.455327957868576,0.4374368190765381,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6474446654319763,0.2435323297977447,1.129880666732788,284.9886779785156,284.95001220703125,302.04998779296875,292.645751953125,299.2367553710937,297.1513366699219,284.9880676269531,1.0,0.7148944735527039,0.6034432649612427,0.6034432649612427,1.0,1.0,-3.5825419425964355,1.5238478183746338,2.0586941242218018,0.7161663770675659,0.9167996644973756,0.9167996644973756,0.0,289.0796813964844,264.0,65173.05859375,0.0,4386.828125,1.0,278.541259765625,282.8579406738281,295.62713623046875,299.7771301269531,293.1499938964844,293.1499938964844,278.25,33948.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697262048721312,1.0,0.0,0.0,3.607764959335327,3.6077880859375,8.68499853368121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.5546875,0.0,1471.5157470703125,1895.4371337890625,0.0,4038.796630859375,0.8943331241607666,1.0,0.0,3.0,1.0,0.0
