time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203280,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7419943809509277,0.3694059550762176,0.3388018608093261,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8829540610313416,0.6349096298217773,0.6059224605560303,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8985214829444885,0.6693118214607239,0.4709379971027374,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7939473986625671,0.455327957868576,0.4374368190765381,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6474446654319763,0.2435323297977447,1.129880666732788,284.9886779785156,284.95001220703125,302.04998779296875,292.645751953125,299.2367553710937,297.1513366699219,284.9880676269531,1.0,0.7148944735527039,0.6034432649612427,0.6034432649612427,1.0,1.0,-3.5825419425964355,1.5238478183746338,2.0586941242218018,0.7161663770675659,0.9167996644973756,0.9167996644973756,0.0,289.0796813964844,264.0,65173.05859375,0.0,4386.828125,1.0,278.541259765625,282.8579406738281,295.62713623046875,299.7771301269531,293.1499938964844,293.1499938964844,278.25,33948.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697262048721312,1.0,0.0,0.0,3.607764959335327,3.6077880859375,8.68499853368121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.5546875,0.0,1471.5157470703125,1895.4371337890625,0.0,4038.796630859375,0.8943331241607666,1.0,0.0,3.0,1.0,0.0
18203340,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.747879683971405,0.3684827387332916,0.3377434909343719,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8904653191566467,0.6329514980316162,0.6038733720779419,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.907170593738556,0.669055700302124,0.470641940832138,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8011127710342407,0.4547052383422851,0.436583012342453,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6531511545181274,0.2434613853693008,1.1279536485671997,284.90850830078125,284.95001220703125,302.04998779296875,292.6158752441406,299.2337646484375,297.1496887207031,284.90972900390625,1.0,0.7083519697189331,0.6023843884468079,0.6023843884468079,1.0,1.0,-3.5751101970672607,1.5192267894744873,2.055883407592773,0.71327143907547,0.8372989892959595,0.8372989892959595,0.0,277.5020751953125,252.0,65427.140625,0.0,4296.13330078125,1.0,278.25885009765625,282.7607727050781,295.6341857910156,299.8775939941406,293.1499938964844,293.1499938964844,278.54998779296875,38914.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768218994140624,1.0,0.0,0.0,3.4721126556396484,3.472135543823242,8.044163450904307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8955078125,0.0,1364.865478515625,1895.4371337890625,0.0,4101.037109375,0.8683180212974548,1.0,0.0,3.0,1.0,0.0
18203400,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.747879683971405,0.3684827387332916,0.3377434909343719,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8904653191566467,0.6329514980316162,0.6038733720779419,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.907170593738556,0.669055700302124,0.470641940832138,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8011127710342407,0.4547052383422851,0.436583012342453,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6531511545181274,0.2434613853693008,1.1279536485671997,284.90850830078125,284.95001220703125,302.04998779296875,292.6158752441406,299.2337646484375,297.1496887207031,284.90972900390625,1.0,0.7083519697189331,0.6023843884468079,0.6023843884468079,1.0,1.0,-3.5751101970672607,1.5192267894744873,2.055883407592773,0.71327143907547,0.8372989892959595,0.8372989892959595,0.0,277.5020751953125,252.0,65427.140625,0.0,4296.13330078125,1.0,278.25885009765625,282.7607727050781,295.6341857910156,299.8775939941406,293.1499938964844,293.1499938964844,278.54998779296875,38914.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768218994140624,1.0,0.0,0.0,3.4721126556396484,3.472135543823242,8.044163450904307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8955078125,0.0,1364.865478515625,1895.4371337890625,0.0,4101.037109375,0.8683180212974548,1.0,0.0,3.0,1.0,0.0
18203460,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7550574541091919,0.3684202432632446,0.3370531499385834,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8993899822235107,0.63194340467453,0.6022372841835022,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9180789589881896,0.6699391007423401,0.4707114696502685,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8094237446784973,0.4547718465328216,0.4360034465789795,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6599581837654114,0.2437847703695297,1.12663996219635,284.987548828125,284.95001220703125,302.04998779296875,292.5862731933594,299.2339782714844,297.1532592773437,284.9867553710937,1.0,0.7018080949783325,0.6013808846473694,0.6013808846473694,1.0,1.0,-3.570109605789185,1.5157772302627563,2.0543322563171387,0.7107948660850525,0.9092416167259216,0.9092416167259216,0.0,265.3229064941406,240.0,64693.5703125,0.0,4208.57080078125,1.0,278.541015625,282.86456298828125,295.5674743652344,299.68878173828125,293.1499938964844,293.1499938964844,278.25,33937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96971595287323,1.0,0.0,0.0,3.57704758644104,3.577070474624634,8.53773599374108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.7373046875,0.0,1438.385009765625,1895.4371337890625,0.0,4038.7060546875,0.8874437808990479,1.0,0.0,3.0,1.0,0.0
18203520,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7550574541091919,0.3684202432632446,0.3370531499385834,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8993899822235107,0.63194340467453,0.6022372841835022,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9180789589881896,0.6699391007423401,0.4707114696502685,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8094237446784973,0.4547718465328216,0.4360034465789795,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6599581837654114,0.2437847703695297,1.12663996219635,284.987548828125,284.95001220703125,302.04998779296875,292.5862731933594,299.2339782714844,297.1532592773437,284.9867553710937,1.0,0.7018080949783325,0.6013808846473694,0.6013808846473694,1.0,1.0,-3.570109605789185,1.5157772302627563,2.0543322563171387,0.7107948660850525,0.9092416167259216,0.9092416167259216,0.0,265.3229064941406,240.0,64693.5703125,0.0,4208.57080078125,1.0,278.541015625,282.86456298828125,295.5674743652344,299.68878173828125,293.1499938964844,293.1499938964844,278.25,33937.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96971595287323,1.0,0.0,0.0,3.57704758644104,3.577070474624634,8.53773599374108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.7373046875,0.0,1438.385009765625,1895.4371337890625,0.0,4038.7060546875,0.8874437808990479,1.0,0.0,3.0,1.0,0.0
18203580,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7622470855712891,0.3675375878810882,0.3360179662704468,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9084618091583252,0.6300297975540161,0.6002112627029419,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9293004870414734,0.6696489453315735,0.4703796207904815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8173062801361084,0.454174131155014,0.4351606070995331,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6669337749481201,0.2437565773725509,1.1248754262924194,284.9085388183594,284.95001220703125,302.04998779296875,292.5572509765625,299.23114013671875,297.1517639160156,284.9085998535156,1.0,0.6951682567596436,0.6003774404525757,0.6003774404525757,1.0,1.0,-3.5628983974456787,1.5113173723220823,2.0515811443328857,0.707976222038269,0.831607460975647,0.831607460975647,0.0,253.7042999267578,228.0,65011.8046875,0.0,4118.869140625,1.0,278.2590026855469,282.767333984375,295.5744934082031,299.7875061035156,293.1499938964844,293.1499938964844,278.54998779296875,38700.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97661691904068,1.0,0.0,0.0,3.4464898109436035,3.446512222290039,7.925876275294286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4736328125,0.0,1337.4033203125,1895.4371337890625,0.0,4099.2470703125,0.8623257875442505,1.0,0.0,3.0,1.0,0.0
18203640,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7622470855712891,0.3675375878810882,0.3360179662704468,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9084618091583252,0.6300297975540161,0.6002112627029419,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9293004870414734,0.6696489453315735,0.4703796207904815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8173062801361084,0.454174131155014,0.4351606070995331,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6669337749481201,0.2437565773725509,1.1248754262924194,284.9085388183594,284.95001220703125,302.04998779296875,292.5572509765625,299.23114013671875,297.1517639160156,284.9085998535156,1.0,0.6951682567596436,0.6003774404525757,0.6003774404525757,1.0,1.0,-3.5628983974456787,1.5113173723220823,2.0515811443328857,0.707976222038269,0.831607460975647,0.831607460975647,0.0,253.7042999267578,228.0,65011.8046875,0.0,4118.869140625,1.0,278.2590026855469,282.767333984375,295.5744934082031,299.7875061035156,293.1499938964844,293.1499938964844,278.54998779296875,38700.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97661691904068,1.0,0.0,0.0,3.4464898109436035,3.446512222290039,7.925876275294286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4736328125,0.0,1337.4033203125,1895.4371337890625,0.0,4099.2470703125,0.8623257875442505,1.0,0.0,3.0,1.0,0.0
18203700,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7662646174430847,0.3674744665622711,0.3355494737625122,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9137567281723022,0.6294887065887451,0.5992496013641357,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9354355335235596,0.6699926257133484,0.4702489376068115,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8215006589889526,0.4541681408882141,0.4347587525844574,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6707725524902344,0.2438963800668716,1.123960256576538,285.0062255859375,284.95001220703125,302.04998779296875,292.54302978515625,299.2309875488281,297.1531066894531,285.0055236816406,1.0,0.691798210144043,0.5998756885528564,0.5998756885528564,1.0,1.0,-3.5594303607940674,1.5091631412506104,2.050267219543457,0.7064878940582275,0.900174617767334,0.900174617767334,0.0,247.7541961669922,228.0,64236.7734375,0.0,4073.662109375,1.0,278.4967041015625,282.8864440917969,295.5138854980469,299.5665588378906,293.1499938964844,293.1499938964844,278.54998779296875,34122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711748361587524,1.0,0.0,0.0,3.4950997829437256,3.495121955871582,8.151029078362626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.009765625,0.0,1354.113525390625,1895.4371337890625,0.0,4051.549560546875,0.8708952069282532,1.0,0.0,3.0,1.0,0.0
18203760,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7710017561912537,0.3674767911434173,0.3353367447853088,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9200483560562134,0.6290269494056702,0.5985904335975647,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9423819184303284,0.6703945398330688,0.4703754782676697,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8262771964073181,0.4542375802993774,0.4345845580101013,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6752254366874695,0.2441038191318512,1.1236878633499146,284.9853515625,284.95001220703125,302.04998779296875,292.529052734375,299.2312927246094,297.1552124023437,284.9843139648437,1.0,0.6885291337966919,0.5993844866752625,0.5993844866752625,1.0,1.0,-3.557994842529297,1.507918119430542,2.050076723098755,0.7055021524429321,0.9013339281082152,0.9013339281082152,0.0,241.52430725097656,216.0,64260.87890625,0.0,4032.08740234375,1.0,278.5415954589844,282.8698425292969,295.5093078613281,299.6022644042969,293.1499938964844,293.1499938964844,278.25,33875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969473958015442,1.0,0.0,0.0,3.5493314266204834,3.549354314804077,8.405942821809731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.076171875,0.0,1408.568603515625,1895.4371337890625,0.0,4036.573486328125,0.8809486627578735,1.0,0.0,3.0,1.0,0.0
18203820,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7798951268196106,0.3666173815727234,0.3343234658241272,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9321271181106568,0.6271461844444275,0.5965940356254578,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9549968838691713,0.6699106693267822,0.469923585653305,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8353129029273987,0.4536536037921905,0.4337550401687622,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6837701797485352,0.2441080510616302,1.1220684051513672,284.9107360839844,284.95001220703125,302.04998779296875,292.50201416015625,299.2284545898437,297.1537170410156,284.91082763671875,1.0,0.6817930936813354,0.5984021425247192,0.5984021425247192,1.0,1.0,-3.5508921146392822,1.5035269260406494,2.047365188598633,0.7026994824409485,0.8271004557609558,0.8271004557609558,0.0,229.9013671875,204.0,64559.18359375,0.0,3943.281982421875,1.0,278.2589111328125,282.7777099609375,295.51922607421875,299.7022705078125,293.1499938964844,293.1499938964844,278.54998779296875,38704.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818979263306,1.0,0.0,0.0,3.414783239364624,3.41480565071106,7.780716941852006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.9794921875,0.0,1305.814453125,1895.4371337890625,0.0,4097.19482421875,0.855441153049469,1.0,0.0,3.0,1.0,0.0
18203880,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7798951268196106,0.3666173815727234,0.3343234658241272,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9321271181106568,0.6271461844444275,0.5965940356254578,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9549968838691713,0.6699106693267822,0.469923585653305,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8353129029273987,0.4536536037921905,0.4337550401687622,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6837701797485352,0.2441080510616302,1.1220684051513672,284.9107360839844,284.95001220703125,302.04998779296875,292.50201416015625,299.2284545898437,297.1537170410156,284.91082763671875,1.0,0.6817930936813354,0.5984021425247192,0.5984021425247192,1.0,1.0,-3.5508921146392822,1.5035269260406494,2.047365188598633,0.7026994824409485,0.8271004557609558,0.8271004557609558,0.0,229.9013671875,204.0,64559.18359375,0.0,3943.281982421875,1.0,278.2589111328125,282.7777099609375,295.51922607421875,299.7022705078125,293.1499938964844,293.1499938964844,278.54998779296875,38704.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818979263306,1.0,0.0,0.0,3.414783239364624,3.41480565071106,7.780716941852006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.9794921875,0.0,1305.814453125,1895.4371337890625,0.0,4097.19482421875,0.855441153049469,1.0,0.0,3.0,1.0,0.0
18203940,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7906858325004578,0.366556853055954,0.3336530327796936,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9463167190551758,0.6261499524116516,0.594992458820343,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9688540101051332,0.6704375743865967,0.4697730839252472,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8461501598358154,0.4537128806114197,0.4331845343112945,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6938844323158264,0.2444775104522705,1.1210068464279177,284.9852905273437,284.95001220703125,302.04998779296875,292.47637939453125,299.2284545898437,297.1568908691406,284.984619140625,1.0,0.6750532388687134,0.5974197387695312,0.5974197387695312,1.0,1.0,-3.5460073947906494,1.5001425743103027,2.0458648204803467,0.7002129554748535,0.8951289057731628,0.8951289057731628,0.0,217.73033142089844,192.0,63833.859375,0.0,3857.12646484375,1.0,278.5404968261719,282.8778381347656,295.456787109375,299.5211181640625,293.1499938964844,293.1499938964844,278.8500061035156,33948.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691621661186218,1.0,0.0,0.0,3.5180587768554688,3.5180811882019043,8.258468255917251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2373046875,0.0,1376.4754638671875,1895.4371337890625,0.0,4033.824462890625,0.8742474317550659,1.0,0.0,3.0,1.0,0.0
18204000,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7906858325004578,0.366556853055954,0.3336530327796936,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9463167190551758,0.6261499524116516,0.594992458820343,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9688540101051332,0.6704375743865967,0.4697730839252472,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8461501598358154,0.4537128806114197,0.4331845343112945,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6938844323158264,0.2444775104522705,1.1210068464279177,284.9852905273437,284.95001220703125,302.04998779296875,292.47637939453125,299.2284545898437,297.1568908691406,284.984619140625,1.0,0.6750532388687134,0.5974197387695312,0.5974197387695312,1.0,1.0,-3.5460073947906494,1.5001425743103027,2.0458648204803467,0.7002129554748535,0.8951289057731628,0.8951289057731628,0.0,217.73033142089844,192.0,63833.859375,0.0,3857.12646484375,1.0,278.5404968261719,282.8778381347656,295.456787109375,299.5211181640625,293.1499938964844,293.1499938964844,278.8500061035156,33948.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691621661186218,1.0,0.0,0.0,3.5180587768554688,3.5180811882019043,8.258468255917251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2373046875,0.0,1376.4754638671875,1895.4371337890625,0.0,4033.824462890625,0.8742474317550659,1.0,0.0,3.0,1.0,0.0
18204060,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8033677339553833,0.3666897416114807,0.333294153213501,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9619390368461608,0.6254006028175354,0.593779444694519,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9832285046577454,0.6711914539337158,0.4699227809906006,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8591040968894958,0.4539940655231476,0.4329353868961334,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7056671380996704,0.245041161775589,1.1210793256759644,285.0299377441406,284.95001220703125,302.04998779296875,292.45245361328125,299.2294616699219,297.1616516113281,285.0274353027344,1.0,0.6685312986373901,0.5964617133140564,0.5964617133140564,1.0,1.0,-3.5440821647644043,1.4980899095535278,2.045992374420166,0.6984545588493347,0.9830801486968994,0.9830801486968994,0.0,205.3511199951172,195.0,63405.26171875,0.0,3777.34814453125,1.0,278.8411865234375,282.9436340332031,295.4393615722656,299.4605712890625,293.1499938964844,293.1499938964844,278.54998779296875,31609.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96418035030365,1.0,0.0,0.0,3.6977713108062735,3.6977949142456055,9.123750146500242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0107421875,0.0,1553.687744140625,1895.4371337890625,0.0,3989.760986328125,0.912814199924469,1.0,0.0,3.0,1.0,0.0
18204120,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8033677339553833,0.3666897416114807,0.333294153213501,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9619390368461608,0.6254006028175354,0.593779444694519,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9832285046577454,0.6711914539337158,0.4699227809906006,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8591040968894958,0.4539940655231476,0.4329353868961334,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7056671380996704,0.245041161775589,1.1210793256759644,285.0299377441406,284.95001220703125,302.04998779296875,292.45245361328125,299.2294616699219,297.1616516113281,285.0274353027344,1.0,0.6685312986373901,0.5964617133140564,0.5964617133140564,1.0,1.0,-3.5440821647644043,1.4980899095535278,2.045992374420166,0.6984545588493347,0.9830801486968994,0.9830801486968994,0.0,205.3511199951172,195.0,63405.26171875,0.0,3777.34814453125,1.0,278.8411865234375,282.9436340332031,295.4393615722656,299.4605712890625,293.1499938964844,293.1499938964844,278.54998779296875,31609.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96418035030365,1.0,0.0,0.0,3.6977713108062735,3.6977949142456055,9.123750146500242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0107421875,0.0,1553.687744140625,1895.4371337890625,0.0,3989.760986328125,0.912814199924469,1.0,0.0,3.0,1.0,0.0
18204180,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8072808980941772,0.365502119064331,0.3323804140090942,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9664703607559204,0.6231919527053833,0.5919029712677002,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9876141548156738,0.6701014637947083,0.4693713188171386,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8635066151618958,0.4531584084033966,0.432271808385849,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7098070383071899,0.2449434101581573,1.120757222175598,284.8920593261719,284.95001220703125,302.04998779296875,292.4305419921875,299.2256774902344,297.1583557128906,284.8931884765625,1.0,0.6659214496612549,0.5955037474632263,0.5955037474632263,1.0,1.0,-3.5388846397399902,1.4945640563964844,2.0443203449249268,0.6960669159889221,0.8711293935775757,0.8711293935775757,0.0,200.9832458496093,198.0,64128.28515625,0.0,3737.948974609375,1.0,278.5569152832031,282.7846984863281,295.4625244140625,299.6125793457031,293.1499938964844,293.1499938964844,278.8500061035156,38058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744315147399902,1.0,0.0,0.0,3.6239774227142334,3.624001502990722,8.763230994190963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3427734375,0.0,1519.7032470703125,1895.4371337890625,0.0,4080.13427734375,0.9008339643478394,1.0,0.0,3.0,1.0,0.0
18204240,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8072808980941772,0.365502119064331,0.3323804140090942,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9664703607559204,0.6231919527053833,0.5919029712677002,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9876141548156738,0.6701014637947083,0.4693713188171386,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8635066151618958,0.4531584084033966,0.432271808385849,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7098070383071899,0.2449434101581573,1.120757222175598,284.8920593261719,284.95001220703125,302.04998779296875,292.4305419921875,299.2256774902344,297.1583557128906,284.8931884765625,1.0,0.6659214496612549,0.5955037474632263,0.5955037474632263,1.0,1.0,-3.5388846397399902,1.4945640563964844,2.0443203449249268,0.6960669159889221,0.8711293935775757,0.8711293935775757,0.0,200.9832458496093,198.0,64128.28515625,0.0,3737.948974609375,1.0,278.5569152832031,282.7846984863281,295.4625244140625,299.6125793457031,293.1499938964844,293.1499938964844,278.8500061035156,38058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744315147399902,1.0,0.0,0.0,3.6239774227142334,3.624001502990722,8.763230994190963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3427734375,0.0,1519.7032470703125,1895.4371337890625,0.0,4080.13427734375,0.9008339643478394,1.0,0.0,3.0,1.0,0.0
18204300,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.807533323764801,0.3652929365634918,0.331930547952652,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9666946530342102,0.622511088848114,0.5909628868103027,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9880713224411012,0.6701008081436157,0.4690931141376495,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8639261722564697,0.4530204236507416,0.4319168925285339,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7102916836738586,0.2450050711631775,1.1204254627227783,285.0023498535156,284.95001220703125,302.04998779296875,292.42041015625,299.2247314453125,297.1582946777344,285.0031433105469,1.0,0.6652643084526062,0.5950247645378113,0.5950247645378113,1.0,1.0,-3.536043882369995,1.4927107095718384,2.043333053588867,0.6946919560432434,0.9445145726203918,0.9445145726203918,0.0,200.29837036132807,198.0,63269.4453125,0.0,3726.754638671875,1.0,278.80096435546875,282.9178161621094,295.3992004394531,299.3879699707031,293.1499938964844,293.1499938964844,278.8500061035156,34125.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694242477416992,1.0,0.0,0.0,3.668119192123413,3.6681430339813232,8.978011578619771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8974609375,0.0,1539.32470703125,1895.4371337890625,0.0,4036.13525390625,0.9094089865684508,1.0,0.0,3.0,1.0,0.0
18204360,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.807994544506073,0.3652404248714447,0.3318438231945038,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9670470952987672,0.6220129728317261,0.5904480218887329,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9886630177497864,0.6703137755393982,0.4692038893699646,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8644658327102661,0.4530315697193146,0.4318796694278717,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7108807563781738,0.2451671361923217,1.120946168899536,284.99005126953125,284.95001220703125,302.04998779296875,292.4108581542969,299.2245483398437,297.159423828125,284.98883056640625,1.0,0.6650717854499817,0.5945485234260559,0.5945485234260559,1.0,1.0,-3.536031484603882,1.4921083450317385,2.043923139572144,0.6939831972122192,0.9521414041519164,0.9521414041519164,0.0,199.82546997070312,201.0,63326.06640625,0.0,3723.876220703125,1.0,278.8431091308594,282.9072570800781,295.3949584960937,299.42449951171875,293.1499938964844,293.1499938964844,278.54998779296875,33662.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678854942321776,1.0,0.0,0.0,3.725598812103272,3.72562313079834,9.26158861602744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.2607421875,0.0,1601.0599365234375,1895.4371337890625,0.0,4022.55810546875,0.920419454574585,1.0,0.0,3.0,1.0,0.0
18204420,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8059166669845581,0.3641503155231476,0.3311411440372467,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9643622040748596,0.6199443340301514,0.5888185501098633,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9869595766067504,0.6693821549415588,0.4688333868980407,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8625603914260864,0.4522397518157959,0.4313884079456329,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7095694541931152,0.2450052797794342,1.1210829019546509,284.89605712890625,284.95001220703125,302.04998779296875,292.3937683105469,299.2209167480469,297.1563415527344,284.89727783203125,1.0,0.6651999354362488,0.5935961008071899,0.5935961008071899,1.0,1.0,-3.5323619842529297,1.4892574548721311,2.043104410171509,0.6919247508049011,0.8588318228721619,0.8588318228721619,0.0,200.96356201171875,204.0,63814.0859375,0.0,3721.629638671875,1.0,278.5572814941406,282.79449462890625,295.4140625,299.5427551269531,293.1499938964844,293.1499938964844,278.8500061035156,38981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754882454872132,1.0,0.0,0.0,3.598017930984497,3.5980420112609863,8.638133977001416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.740234375,0.0,1498.09326171875,1895.4371337890625,0.0,4089.3828125,0.8961596488952637,1.0,0.0,3.0,1.0,0.0
18204480,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8059166669845581,0.3641503155231476,0.3311411440372467,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9643622040748596,0.6199443340301514,0.5888185501098633,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9869595766067504,0.6693821549415588,0.4688333868980407,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8625603914260864,0.4522397518157959,0.4313884079456329,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7095694541931152,0.2450052797794342,1.1210829019546509,284.89605712890625,284.95001220703125,302.04998779296875,292.3937683105469,299.2209167480469,297.1563415527344,284.89727783203125,1.0,0.6651999354362488,0.5935961008071899,0.5935961008071899,1.0,1.0,-3.5323619842529297,1.4892574548721311,2.043104410171509,0.6919247508049011,0.8588318228721619,0.8588318228721619,0.0,200.96356201171875,204.0,63814.0859375,0.0,3721.629638671875,1.0,278.5572814941406,282.79449462890625,295.4140625,299.5427551269531,293.1499938964844,293.1499938964844,278.8500061035156,38981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754882454872132,1.0,0.0,0.0,3.598017930984497,3.5980420112609863,8.638133977001416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.740234375,0.0,1498.09326171875,1895.4371337890625,0.0,4089.3828125,0.8961596488952637,1.0,0.0,3.0,1.0,0.0
18204540,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.803814709186554,0.3639778792858124,0.3308228850364685,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9614999294281006,0.6189033389091492,0.5876421332359314,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9851487278938292,0.6697263717651367,0.4688804447650909,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8605371117591858,0.4521952867507934,0.4312042593955993,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7080863118171692,0.2452411353588104,1.1218348741531372,284.9950561523437,284.95001220703125,302.04998779296875,292.3795166015625,299.2200622558594,297.15777587890625,284.99432373046875,1.0,0.6659030318260193,0.592643678188324,0.592643678188324,1.0,1.0,-3.531294107437134,1.487581729888916,2.0437123775482178,0.6902440190315247,0.943516969680786,0.943516969680786,0.0,202.50607299804688,207.0,63046.97265625,0.0,3728.299072265625,1.0,278.8419494628906,282.9176330566406,295.35797119140625,299.3656921386719,293.1499938964844,293.1499938964844,278.54998779296875,33834.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967677116394043,1.0,0.0,0.0,3.698025703430176,3.698049783706665,9.125005249188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.2626953125,0.0,1570.8441162109375,1895.4371337890625,0.0,4020.717529296875,0.9146229028701782,1.0,0.0,3.0,1.0,0.0
18204600,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.803814709186554,0.3639778792858124,0.3308228850364685,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9614999294281006,0.6189033389091492,0.5876421332359314,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9851487278938292,0.6697263717651367,0.4688804447650909,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8605371117591858,0.4521952867507934,0.4312042593955993,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7080863118171692,0.2452411353588104,1.1218348741531372,284.9950561523437,284.95001220703125,302.04998779296875,292.3795166015625,299.2200622558594,297.15777587890625,284.99432373046875,1.0,0.6659030318260193,0.592643678188324,0.592643678188324,1.0,1.0,-3.531294107437134,1.487581729888916,2.0437123775482178,0.6902440190315247,0.943516969680786,0.943516969680786,0.0,202.50607299804688,207.0,63046.97265625,0.0,3728.299072265625,1.0,278.8419494628906,282.9176330566406,295.35797119140625,299.3656921386719,293.1499938964844,293.1499938964844,278.54998779296875,33834.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967677116394043,1.0,0.0,0.0,3.698025703430176,3.698049783706665,9.125005249188688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.2626953125,0.0,1570.8441162109375,1895.4371337890625,0.0,4020.717529296875,0.9146229028701782,1.0,0.0,3.0,1.0,0.0
18204660,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8001427054405212,0.3629035055637359,0.3301889896392822,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9567739367485046,0.6168876886367798,0.5861210227012634,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.981722891330719,0.6688056588172913,0.4685621559619903,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8570379614830017,0.4514274895191192,0.4307943880558014,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7053294777870178,0.2450760006904602,1.122225642204285,284.90283203125,284.95001220703125,302.04998779296875,292.368408203125,299.21661376953125,297.155029296875,284.9035339355469,1.0,0.6668680906295776,0.5916823744773865,0.5916823744773865,1.0,1.0,-3.5283043384552,1.4850070476531982,2.043297290802002,0.6883227825164795,0.8558273911476135,0.8558273911476135,0.0,205.17166137695312,210.0,63570.890625,0.0,3736.9384765625,1.0,278.5579833984375,282.80517578125,295.3857727050781,299.4955749511719,293.1499938964844,293.1499938964844,278.8500061035156,38764.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974740207195282,1.0,0.0,0.0,3.576620817184448,3.5766446590423584,8.535699294043297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5908203125,0.0,1473.3187255859375,1895.4371337890625,0.0,4082.83740234375,0.891232430934906,1.0,0.0,3.0,1.0,0.0
18204720,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8001427054405212,0.3629035055637359,0.3301889896392822,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9567739367485046,0.6168876886367798,0.5861210227012634,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.981722891330719,0.6688056588172913,0.4685621559619903,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8570379614830017,0.4514274895191192,0.4307943880558014,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7053294777870178,0.2450760006904602,1.122225642204285,284.90283203125,284.95001220703125,302.04998779296875,292.368408203125,299.21661376953125,297.155029296875,284.9035339355469,1.0,0.6668680906295776,0.5916823744773865,0.5916823744773865,1.0,1.0,-3.5283043384552,1.4850070476531982,2.043297290802002,0.6883227825164795,0.8558273911476135,0.8558273911476135,0.0,205.17166137695312,210.0,63570.890625,0.0,3736.9384765625,1.0,278.5579833984375,282.80517578125,295.3857727050781,299.4955749511719,293.1499938964844,293.1499938964844,278.8500061035156,38764.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974740207195282,1.0,0.0,0.0,3.576620817184448,3.5766446590423584,8.535699294043297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5908203125,0.0,1473.3187255859375,1895.4371337890625,0.0,4082.83740234375,0.891232430934906,1.0,0.0,3.0,1.0,0.0
18204780,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7972061038017273,0.3626927435398102,0.3298837840557098,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.952740490436554,0.6158295273780823,0.5849823951721191,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9788995981216432,0.6690760254859924,0.4686015248298645,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.854200005531311,0.4513574540615082,0.4306347370147705,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7030820846557617,0.2452871352434158,1.1230614185333252,284.9978332519531,284.95001220703125,302.04998779296875,292.3607177734375,299.21563720703125,297.15631103515625,284.9970397949219,1.0,0.6680105328559875,0.5907210111618042,0.5907210111618042,1.0,1.0,-3.527419328689575,1.483383297920227,2.0440359115600586,0.6866788864135742,0.9406994581222534,0.9406994581222534,0.0,207.56854248046875,213.0,62849.01953125,0.0,3749.1953125,1.0,278.8418273925781,282.9239501953125,295.338134765625,299.33056640625,293.1499938964844,293.1499938964844,278.54998779296875,33704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667775630950928,1.0,0.0,0.0,3.6807005405426025,3.680724620819092,9.039705446411972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6142578125,0.0,1550.2703857421875,1895.4371337890625,0.0,4012.76611328125,0.9106341600418092,1.0,0.0,3.0,1.0,0.0
18204840,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7972061038017273,0.3626927435398102,0.3298837840557098,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.952740490436554,0.6158295273780823,0.5849823951721191,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9788995981216432,0.6690760254859924,0.4686015248298645,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.854200005531311,0.4513574540615082,0.4306347370147705,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7030820846557617,0.2452871352434158,1.1230614185333252,284.9978332519531,284.95001220703125,302.04998779296875,292.3607177734375,299.21563720703125,297.15631103515625,284.9970397949219,1.0,0.6680105328559875,0.5907210111618042,0.5907210111618042,1.0,1.0,-3.527419328689575,1.483383297920227,2.0440359115600586,0.6866788864135742,0.9406994581222534,0.9406994581222534,0.0,207.56854248046875,213.0,62849.01953125,0.0,3749.1953125,1.0,278.8418273925781,282.9239501953125,295.338134765625,299.33056640625,293.1499938964844,293.1499938964844,278.54998779296875,33704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667775630950928,1.0,0.0,0.0,3.6807005405426025,3.680724620819092,9.039705446411972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6142578125,0.0,1550.2703857421875,1895.4371337890625,0.0,4012.76611328125,0.9106341600418092,1.0,0.0,3.0,1.0,0.0
18204900,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7955846190452576,0.3621914982795715,0.3297197520732879,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9505069255828856,0.6148727536201477,0.5844081044197083,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9772857427597046,0.6686473488807678,0.4685971736907959,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8526502847671509,0.45101398229599,0.4305666983127594,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7018586993217468,0.2452365159988403,1.123631238937378,284.8768005371094,284.95001220703125,302.04998779296875,292.3582458496094,299.2142028808594,297.1554260253906,284.87615966796875,1.0,0.6686630249023438,0.5902403593063354,0.5902403593063354,1.0,1.0,-3.5271363258361816,1.482621669769287,2.0445146560668945,0.6860091686248779,0.8553889393806458,0.8553889393806458,0.0,208.9380798339844,213.0,63642.58984375,0.0,3756.73779296875,1.0,278.5976257324219,282.7810363769531,295.3863525390625,299.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,38082.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723488688468932,1.0,0.0,0.0,3.638909339904785,3.6389336585998535,8.835594371703337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.302734375,0.0,1536.3970947265625,1895.4371337890625,0.0,4061.8681640625,0.9021005034446716,1.0,0.0,3.0,1.0,0.0
18204960,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7931689620018005,0.3615789711475372,0.3292343616485595,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9473416209220886,0.6137908101081848,0.583461344242096,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9748307466506958,0.6680711507797241,0.4682419896125793,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8503919839859009,0.4505554735660553,0.4302143156528473,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6999775171279907,0.2450911104679107,1.1234115362167358,284.9046936035156,284.95001220703125,302.04998779296875,292.35675048828125,299.2121887207031,297.153564453125,284.90576171875,1.0,0.6691887378692627,0.5897682309150696,0.5897682309150696,1.0,1.0,-3.524300336837769,1.4807456731796265,2.0435545444488525,0.6847473978996277,0.854124128818512,0.854124128818512,0.0,210.70655822753903,216.0,63390.44921875,0.0,3760.3251953125,1.0,278.55780029296875,282.8106994628906,295.3739318847656,299.47039794921875,293.1499938964844,293.1499938964844,278.8500061035156,38764.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737637042999268,1.0,0.0,0.0,3.56135368347168,3.56137752532959,8.462984055768175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7900390625,0.0,1456.9486083984375,1895.4371337890625,0.0,4074.282470703125,0.8878616690635681,1.0,0.0,3.0,1.0,0.0
18205020,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7900642156600952,0.3613258004188537,0.3288986682891845,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.942935049533844,0.6127011775970459,0.582301914691925,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.971612274646759,0.6682519912719727,0.4682249724864959,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8474348783493042,0.450447142124176,0.4300276935100555,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6975603699684143,0.2452704310417175,1.124150276184082,284.9982604980469,284.95001220703125,302.04998779296875,292.35675048828125,299.2110900878906,297.1546630859375,284.9974670410156,1.0,0.6704223155975342,0.5888240337371826,0.5888240337371826,1.0,1.0,-3.523136615753174,1.4790040254592896,2.0441324710845947,0.6830742955207825,0.9387459754943848,0.9387459754943848,0.0,213.36798095703125,219.0,62713.953125,0.0,3773.45849609375,1.0,278.8417053222656,282.927001953125,295.3333435058594,299.3147888183594,293.1499938964844,293.1499938964844,278.54998779296875,33634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656223058700562,1.0,0.0,0.0,3.669930458068848,3.669954299926758,8.986880288830434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2587890625,0.0,1537.658935546875,1895.4371337890625,0.0,4002.542236328125,0.908165454864502,1.0,0.0,3.0,1.0,0.0
18205080,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7900642156600952,0.3613258004188537,0.3288986682891845,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.942935049533844,0.6127011775970459,0.582301914691925,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.971612274646759,0.6682519912719727,0.4682249724864959,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8474348783493042,0.450447142124176,0.4300276935100555,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6975603699684143,0.2452704310417175,1.124150276184082,284.9982604980469,284.95001220703125,302.04998779296875,292.35675048828125,299.2110900878906,297.1546630859375,284.9974670410156,1.0,0.6704223155975342,0.5888240337371826,0.5888240337371826,1.0,1.0,-3.523136615753174,1.4790040254592896,2.0441324710845947,0.6830742955207825,0.9387459754943848,0.9387459754943848,0.0,213.36798095703125,219.0,62713.953125,0.0,3773.45849609375,1.0,278.8417053222656,282.927001953125,295.3333435058594,299.3147888183594,293.1499938964844,293.1499938964844,278.54998779296875,33634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656223058700562,1.0,0.0,0.0,3.669930458068848,3.669954299926758,8.986880288830434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2587890625,0.0,1537.658935546875,1895.4371337890625,0.0,4002.542236328125,0.908165454864502,1.0,0.0,3.0,1.0,0.0
