time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205140,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7860540747642517,0.3601842522621155,0.3282219767570495,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9373891353607178,0.6106467247009277,0.5807625651359558,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9672845602035522,0.6671732664108276,0.4678104519844055,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8437076807022095,0.4496170878410339,0.4295800030231476,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6944509148597717,0.2450483590364456,1.1243940591812134,284.90582275390625,284.95001220703125,302.04998779296875,292.36102294921875,299.2076721191406,297.1519775390625,284.9064025878906,1.0,0.6716293692588806,0.5878797769546509,0.5878797769546509,1.0,1.0,-3.51973557472229,1.4762380123138428,2.043497562408448,0.681105375289917,0.853144109249115,0.853144109249115,0.0,216.64093017578125,222.0,63287.78515625,0.0,3784.65869140625,1.0,278.5581970214844,282.8135986328125,295.3769226074219,299.4638977050781,293.1499938964844,293.1499938964844,278.8500061035156,38590.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724148511886596,1.0,0.0,0.0,3.554022312164306,3.5540459156036377,8.428175988228759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6572265625,0.0,1447.86083984375,1895.4371337890625,0.0,4062.44775390625,0.8860925436019897,1.0,0.0,3.0,1.0,0.0
18205200,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7860540747642517,0.3601842522621155,0.3282219767570495,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9373891353607178,0.6106467247009277,0.5807625651359558,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9672845602035522,0.6671732664108276,0.4678104519844055,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8437076807022095,0.4496170878410339,0.4295800030231476,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6944509148597717,0.2450483590364456,1.1243940591812134,284.90582275390625,284.95001220703125,302.04998779296875,292.36102294921875,299.2076721191406,297.1519775390625,284.9064025878906,1.0,0.6716293692588806,0.5878797769546509,0.5878797769546509,1.0,1.0,-3.51973557472229,1.4762380123138428,2.043497562408448,0.681105375289917,0.853144109249115,0.853144109249115,0.0,216.64093017578125,222.0,63287.78515625,0.0,3784.65869140625,1.0,278.5581970214844,282.8135986328125,295.3769226074219,299.4638977050781,293.1499938964844,293.1499938964844,278.8500061035156,38590.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724148511886596,1.0,0.0,0.0,3.554022312164306,3.5540459156036377,8.428175988228759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6572265625,0.0,1447.86083984375,1895.4371337890625,0.0,4062.44775390625,0.8860925436019897,1.0,0.0,3.0,1.0,0.0
18205260,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7827790379524231,0.3597315847873688,0.3277827799320221,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9326739311218262,0.6093654632568359,0.5795041918754578,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.963667929172516,0.6671120524406433,0.4676850736141205,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8406277894973755,0.4493058025836944,0.4292826354503631,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6918126344680786,0.2450196892023086,1.124590277671814,284.99774169921875,284.95001220703125,302.0492858886719,292.3669738769531,299.2052001953125,297.15118408203125,284.9968566894531,1.0,0.6728077530860901,0.5869796276092529,0.5869796276092529,1.0,1.0,-3.5174155235290527,1.4740206003189087,2.0433950424194336,0.6792876124382019,0.9368226528167723,0.9368226528167723,0.0,219.50962829589844,225.0,62609.890625,0.0,3796.119384765625,1.0,278.8416748046875,282.9286499023437,295.34356689453125,299.3172912597656,293.1499938964844,293.1499938964844,278.54998779296875,33609.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642715454101562,1.0,0.0,0.0,3.662398099899292,3.662421941757202,8.950028131948784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2763671875,0.0,1529.05859375,1895.4371337890625,0.0,3990.5703125,0.9064385294914246,1.0,0.0,3.0,1.0,0.0
18205320,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7827790379524231,0.3597315847873688,0.3277827799320221,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9326739311218262,0.6093654632568359,0.5795041918754578,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.963667929172516,0.6671120524406433,0.4676850736141205,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8406277894973755,0.4493058025836944,0.4292826354503631,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6918126344680786,0.2450196892023086,1.124590277671814,284.99774169921875,284.95001220703125,302.0492858886719,292.3669738769531,299.2052001953125,297.15118408203125,284.9968566894531,1.0,0.6728077530860901,0.5869796276092529,0.5869796276092529,1.0,1.0,-3.5174155235290527,1.4740206003189087,2.0433950424194336,0.6792876124382019,0.9368226528167723,0.9368226528167723,0.0,219.50962829589844,225.0,62609.890625,0.0,3796.119384765625,1.0,278.8416748046875,282.9286499023437,295.34356689453125,299.3172912597656,293.1499938964844,293.1499938964844,278.54998779296875,33609.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642715454101562,1.0,0.0,0.0,3.662398099899292,3.662421941757202,8.950028131948784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.2763671875,0.0,1529.05859375,1895.4371337890625,0.0,3990.5703125,0.9064385294914246,1.0,0.0,3.0,1.0,0.0
18205380,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7781926989555359,0.3581776320934295,0.3267972469329834,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9263607859611512,0.6068937182426453,0.577640950679779,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9584436416625975,0.6655822992324829,0.4670046269893646,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.836394190788269,0.448032945394516,0.4284893870353699,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6879792809486389,0.2443141937255859,1.1230504512786863,284.9042053222656,284.95001220703125,302.047119140625,292.3717956542969,299.19830322265625,297.14422607421875,284.9047241210937,1.0,0.6737461686134338,0.586079478263855,0.586079478263855,1.0,1.0,-3.5103752613067627,1.469687581062317,2.040687561035156,0.6766378879547119,0.8497872352600098,0.8497872352600098,0.0,223.19577026367188,228.0,63109.09765625,0.0,3800.663818359375,1.0,278.5582580566406,282.8157043457031,295.3883972167969,299.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,38695.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712344408035278,1.0,0.0,0.0,3.542344808578491,3.542368173599243,8.372882120966096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.001953125,0.0,1436.235107421875,1895.4371337890625,0.0,4052.07373046875,0.8835704326629639,1.0,0.0,3.0,1.0,0.0
18205440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7781926989555359,0.3581776320934295,0.3267972469329834,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9263607859611512,0.6068937182426453,0.577640950679779,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9584436416625975,0.6655822992324829,0.4670046269893646,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.836394190788269,0.448032945394516,0.4284893870353699,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6879792809486389,0.2443141937255859,1.1230504512786863,284.9042053222656,284.95001220703125,302.047119140625,292.3717956542969,299.19830322265625,297.14422607421875,284.9047241210937,1.0,0.6737461686134338,0.586079478263855,0.586079478263855,1.0,1.0,-3.5103752613067627,1.469687581062317,2.040687561035156,0.6766378879547119,0.8497872352600098,0.8497872352600098,0.0,223.19577026367188,228.0,63109.09765625,0.0,3800.663818359375,1.0,278.5582580566406,282.8157043457031,295.3883972167969,299.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,38695.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712344408035278,1.0,0.0,0.0,3.542344808578491,3.542368173599243,8.372882120966096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.001953125,0.0,1436.235107421875,1895.4371337890625,0.0,4052.07373046875,0.8835704326629639,1.0,0.0,3.0,1.0,0.0
18205500,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7759867310523987,0.357729822397232,0.3262737095355987,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.92332261800766,0.6060134768486023,0.5766693353652954,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9558902382850648,0.6652973890304565,0.4666503667831421,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8343487977981567,0.4476324617862701,0.428026020526886,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6860504746437073,0.2440379709005355,1.1217877864837646,285.009521484375,284.95001220703125,302.04547119140625,292.373779296875,299.19512939453125,297.1415710449219,285.009765625,1.0,0.6740884184837341,0.585629403591156,0.585629403591156,1.0,1.0,-3.506068706512451,1.467188835144043,2.038879871368408,0.6750304698944092,0.922924280166626,0.922924280166626,0.0,224.9348602294922,228.0,62294.05859375,0.0,3800.354248046875,1.0,278.7991027832031,282.94317626953125,295.3406982421875,299.2594299316406,293.1499938964844,293.1499938964844,278.8500061035156,34216.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652259349822998,1.0,0.0,0.0,3.588696956634521,3.5887200832366943,8.593436291448597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.2509765625,0.0,1452.9056396484375,1895.4371337890625,0.0,3999.031005859375,0.8918644189834595,1.0,0.0,3.0,1.0,0.0
18205560,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7744138836860657,0.3573647737503052,0.3260135650634765,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9210503697395324,0.605227530002594,0.5760027766227722,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9540600776672364,0.6651191115379333,0.4665847420692444,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8328548073768616,0.4473106265068054,0.4277868270874023,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6846247315406799,0.2438133805990219,1.121059536933899,284.99298095703125,284.95001220703125,302.04351806640625,292.3755187988281,299.1923522949219,297.1396789550781,284.99169921875,1.0,0.6745069026947021,0.5852164030075073,0.5852164030075073,1.0,1.0,-3.5037100315093994,1.465588927268982,2.038120985031128,0.6739380955696106,0.929218888282776,0.929218888282776,0.0,226.33526611328125,231.0,62345.71875,0.0,3802.862548828125,1.0,278.84246826171875,282.9291076660156,295.35089111328125,299.3109130859375,293.1499938964844,293.1499938964844,278.54998779296875,33696.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629780650138856,1.0,0.0,0.0,3.647614479064941,3.647638082504273,8.877918276084529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.166015625,0.0,1513.2900390625,1895.4371337890625,0.0,3979.087646484375,0.902893602848053,1.0,0.0,3.0,1.0,0.0
18205620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7698996663093567,0.3556237816810608,0.3248348832130432,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9149304032325744,0.6025435328483582,0.5739126801490784,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9486416578292848,0.6633594036102295,0.4657259881496429,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8286793231964111,0.4457973539829254,0.4267388880252838,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6806376576423645,0.2428100109100341,1.1180331707000732,284.90380859375,284.95001220703125,302.0384826660156,292.3781433105469,299.18341064453125,297.13116455078125,284.9042358398437,1.0,0.6750660538673401,0.58439040184021,0.58439040184021,1.0,1.0,-3.493854284286499,1.460105538368225,2.0337486267089844,0.6707901358604431,0.843560516834259,0.843560516834259,0.0,229.9563751220703,234.0,62742.83203125,0.0,3799.962158203125,1.0,278.5584716796875,282.8227844238281,295.3931579589844,299.44952392578125,293.1499938964844,293.1499938964844,278.8500061035156,38854.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696474671363832,1.0,0.0,0.0,3.5161406993865967,3.5161640644073486,8.249465395238076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1337890625,0.0,1409.8565673828125,1895.4371337890625,0.0,4038.1025390625,0.8779165148735046,1.0,0.0,3.0,1.0,0.0
18205680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7698996663093567,0.3556237816810608,0.3248348832130432,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9149304032325744,0.6025435328483582,0.5739126801490784,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9486416578292848,0.6633594036102295,0.4657259881496429,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8286793231964111,0.4457973539829254,0.4267388880252838,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6806376576423645,0.2428100109100341,1.1180331707000732,284.90380859375,284.95001220703125,302.0384826660156,292.3781433105469,299.18341064453125,297.13116455078125,284.9042358398437,1.0,0.6750660538673401,0.58439040184021,0.58439040184021,1.0,1.0,-3.493854284286499,1.460105538368225,2.0337486267089844,0.6707901358604431,0.843560516834259,0.843560516834259,0.0,229.9563751220703,234.0,62742.83203125,0.0,3799.962158203125,1.0,278.5584716796875,282.8227844238281,295.3931579589844,299.44952392578125,293.1499938964844,293.1499938964844,278.8500061035156,38854.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696474671363832,1.0,0.0,0.0,3.5161406993865967,3.5161640644073486,8.249465395238076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1337890625,0.0,1409.8565673828125,1895.4371337890625,0.0,4038.1025390625,0.8779165148735046,1.0,0.0,3.0,1.0,0.0
18205740,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7663033604621887,0.3546662330627441,0.3239249587059021,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9100318551063538,0.6007100343704224,0.5721216797828674,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9442670345306396,0.6627011895179749,0.4651787579059601,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.825280487537384,0.4448930621147156,0.4258632957935333,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6772956252098083,0.2420949339866638,1.115026354789734,284.9905090332031,284.95001220703125,302.0320739746094,292.3796691894531,299.1759338378906,297.1260681152344,284.9896545410156,1.0,0.6755240559577942,0.5835644602775574,0.5835644602775574,1.0,1.0,-3.4852702617645264,1.4552043676376345,2.0300657749176025,0.6677544116973877,0.9203232526779176,0.9203232526779176,0.0,232.9575958251953,237.0,61945.40625,0.0,3796.540283203125,1.0,278.8413391113281,282.9353942871094,295.3544311523437,299.290283203125,293.1499938964844,293.1499938964844,278.54998779296875,33869.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611476063728333,1.0,0.0,0.0,3.617018222808838,3.61704158782959,8.729606406632229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.28125,0.0,1480.986328125,1895.4371337890625,0.0,3962.809326171875,0.8964123129844666,1.0,0.0,3.0,1.0,0.0
18205800,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7663033604621887,0.3546662330627441,0.3239249587059021,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9100318551063538,0.6007100343704224,0.5721216797828674,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9442670345306396,0.6627011895179749,0.4651787579059601,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.825280487537384,0.4448930621147156,0.4258632957935333,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6772956252098083,0.2420949339866638,1.115026354789734,284.9905090332031,284.95001220703125,302.0320739746094,292.3796691894531,299.1759338378906,297.1260681152344,284.9896545410156,1.0,0.6755240559577942,0.5835644602775574,0.5835644602775574,1.0,1.0,-3.4852702617645264,1.4552043676376345,2.0300657749176025,0.6677544116973877,0.9203232526779176,0.9203232526779176,0.0,232.9575958251953,237.0,61945.40625,0.0,3796.540283203125,1.0,278.8413391113281,282.9353942871094,295.3544311523437,299.290283203125,293.1499938964844,293.1499938964844,278.54998779296875,33869.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611476063728333,1.0,0.0,0.0,3.617018222808838,3.61704158782959,8.729606406632229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.28125,0.0,1480.986328125,1895.4371337890625,0.0,3962.809326171875,0.8964123129844666,1.0,0.0,3.0,1.0,0.0
18205860,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7620181441307068,0.3528237342834472,0.3226349353790283,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9045310020446776,0.5979074239730835,0.5698966383934021,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9388884902000428,0.660792350769043,0.4641973674297333,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8212511539459229,0.4432423710823059,0.4246662259101867,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6733946800231934,0.2409294098615646,1.1111892461776731,284.9048156738281,284.95001220703125,302.0242614746094,292.380126953125,299.1659240722656,297.1176147460937,284.9050598144531,1.0,0.6758358478546143,0.5828291773796082,0.5828291773796082,1.0,1.0,-3.473815441131592,1.4491287469863892,2.024686574935913,0.664397120475769,0.8367664813995361,0.8367664813995361,0.0,236.4585723876953,240.0,62278.828125,0.0,3788.96240234375,1.0,278.5586853027344,282.8332214355469,295.3939208984375,299.4223022460937,293.1499938964844,293.1499938964844,278.8500061035156,38915.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675320386886596,1.0,0.0,0.0,3.482021808624268,3.4820446968078613,8.090144092420815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0810546875,0.0,1375.004150390625,1895.4371337890625,0.0,4019.435546875,0.8704286813735962,1.0,0.0,3.0,1.0,0.0
18205920,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7620181441307068,0.3528237342834472,0.3226349353790283,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9045310020446776,0.5979074239730835,0.5698966383934021,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9388884902000428,0.660792350769043,0.4641973674297333,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8212511539459229,0.4432423710823059,0.4246662259101867,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6733946800231934,0.2409294098615646,1.1111892461776731,284.9048156738281,284.95001220703125,302.0242614746094,292.380126953125,299.1659240722656,297.1176147460937,284.9050598144531,1.0,0.6758358478546143,0.5828291773796082,0.5828291773796082,1.0,1.0,-3.473815441131592,1.4491287469863892,2.024686574935913,0.664397120475769,0.8367664813995361,0.8367664813995361,0.0,236.4585723876953,240.0,62278.828125,0.0,3788.96240234375,1.0,278.5586853027344,282.8332214355469,295.3939208984375,299.4223022460937,293.1499938964844,293.1499938964844,278.8500061035156,38915.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675320386886596,1.0,0.0,0.0,3.482021808624268,3.4820446968078613,8.090144092420815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0810546875,0.0,1375.004150390625,1895.4371337890625,0.0,4019.435546875,0.8704286813735962,1.0,0.0,3.0,1.0,0.0
18205980,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7585901021957397,0.3517496883869171,0.321628600358963,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9001933336257935,0.5959391593933105,0.5679885149002075,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9345574378967284,0.6599613428115845,0.4635398983955383,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8179219961166382,0.4421957433223724,0.4236625730991363,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6701151728630066,0.2400657683610916,1.1075177192687988,284.98809814453125,284.95001220703125,302.0150451660156,292.3795166015625,299.15753173828125,297.1127624511719,284.9872436523437,1.0,0.6760936975479126,0.5820938348770142,0.5820938348770142,1.0,1.0,-3.4638888835906982,1.443751573562622,2.020137310028076,0.6612220406532288,0.9105527997016908,0.9105527997016908,0.0,239.37586975097656,243.0,61469.0859375,0.0,3781.738037109375,1.0,278.841064453125,282.9428100585937,295.3534545898437,299.260498046875,293.1499938964844,293.1499938964844,278.54998779296875,33933.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958872616291046,1.0,0.0,0.0,3.5824618339538574,3.582484722137451,8.563600886191125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.5947265625,0.0,1444.14013671875,1895.4371337890625,0.0,3942.52978515625,0.8886443376541138,1.0,0.0,3.0,1.0,0.0
18206040,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7585901021957397,0.3517496883869171,0.321628600358963,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9001933336257935,0.5959391593933105,0.5679885149002075,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9345574378967284,0.6599613428115845,0.4635398983955383,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8179219961166382,0.4421957433223724,0.4236625730991363,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6701151728630066,0.2400657683610916,1.1075177192687988,284.98809814453125,284.95001220703125,302.0150451660156,292.3795166015625,299.15753173828125,297.1127624511719,284.9872436523437,1.0,0.6760936975479126,0.5820938348770142,0.5820938348770142,1.0,1.0,-3.4638888835906982,1.443751573562622,2.020137310028076,0.6612220406532288,0.9105527997016908,0.9105527997016908,0.0,239.37586975097656,243.0,61469.0859375,0.0,3781.738037109375,1.0,278.841064453125,282.9428100585937,295.3534545898437,299.260498046875,293.1499938964844,293.1499938964844,278.54998779296875,33933.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958872616291046,1.0,0.0,0.0,3.5824618339538574,3.582484722137451,8.563600886191125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.5947265625,0.0,1444.14013671875,1895.4371337890625,0.0,3942.52978515625,0.8886443376541138,1.0,0.0,3.0,1.0,0.0
18206100,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.756802499294281,0.3508218824863434,0.3210858702659607,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8979435563087463,0.5945293307304382,0.566991925239563,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9322569966316224,0.6589836478233337,0.4631566703319549,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8161720037460327,0.4413547813892364,0.4231370687484741,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6684321165084839,0.2394607067108154,1.1056842803955078,284.8737487792969,284.95001220703125,302.00994873046875,292.3788146972656,299.15234375,297.1091003417969,284.87408447265625,1.0,0.6762326955795288,0.5817261934280396,0.5817261934280396,1.0,1.0,-3.458746194839477,1.4409675598144531,2.0177786350250244,0.6597059369087219,0.8272988796234131,0.8272988796234131,0.0,240.9389038085937,243.0,62060.953125,0.0,3778.296142578125,1.0,278.6000671386719,282.8111877441406,295.4035949707031,299.4595947265625,293.1499938964844,293.1499938964844,278.54998779296875,38881.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641185998916626,1.0,0.0,0.0,3.5228543281555176,3.522877693176269,8.280997576548543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.927734375,0.0,1417.0682373046875,1895.4371337890625,0.0,3989.21337890625,0.8766998052597046,1.0,0.0,3.0,1.0,0.0
18206160,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7545084357261658,0.349817544221878,0.3202511668205261,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8951438069343567,0.5930309295654297,0.5656561255455017,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9292696714401244,0.6579110622406006,0.462454229593277,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8139336109161377,0.4404253959655761,0.4223460853099823,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6663162708282471,0.2387728691101074,1.103078842163086,284.906494140625,284.95001220703125,302.0044860839844,292.3778381347656,299.1466369628906,297.1047058105469,284.9070739746094,1.0,0.6762322187423706,0.5814036726951599,0.5814036726951599,1.0,1.0,-3.451207160949707,1.437191605567932,2.0140156745910645,0.6576809287071228,0.8297777771949768,0.8297777771949768,0.0,242.8076629638672,246.0,61733.44140625,0.0,3770.7744140625,1.0,278.5587158203125,282.8464050292969,295.39129638671875,299.3868713378906,293.1499938964844,293.1499938964844,278.8500061035156,39065.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651346802711488,1.0,0.0,0.0,3.4406800270080566,3.440702676773072,7.899178058323741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2607421875,0.0,1334.143798828125,1895.4371337890625,0.0,3998.222412109375,0.8615150451660156,1.0,0.0,3.0,1.0,0.0
18206220,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7512020468711853,0.3486324250698089,0.3191521465778351,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8909289240837097,0.5909331440925598,0.5636345148086548,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9249961376190186,0.6569100022315979,0.4616860747337341,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.810553789138794,0.4392445981502533,0.4212222993373871,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6630858778953552,0.2377793490886688,1.0988417863845823,284.9857177734375,284.95001220703125,301.9925537109375,292.3750915527344,299.1374206542969,297.1001892089844,284.9848937988281,1.0,0.676336944103241,0.5807586312294006,0.5807586312294006,1.0,1.0,-3.440075397491455,1.4314011335372925,2.008674383163452,0.6543915271759033,0.9002358913421631,0.9002358913421631,0.0,245.6955108642578,249.0,60931.7890625,0.0,3760.46923828125,1.0,278.8407287597656,282.9515686035156,295.3484802246094,299.2228698730469,293.1499938964844,293.1499938964844,279.1499938964844,33986.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563570022583008,1.0,0.0,0.0,3.5431578159332275,3.543180465698242,8.376725872949464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4951171875,0.0,1402.8917236328125,1895.4371337890625,0.0,3920.046142578125,0.8798679709434509,1.0,0.0,3.0,1.0,0.0
18206280,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7512020468711853,0.3486324250698089,0.3191521465778351,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8909289240837097,0.5909331440925598,0.5636345148086548,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9249961376190186,0.6569100022315979,0.4616860747337341,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.810553789138794,0.4392445981502533,0.4212222993373871,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6630858778953552,0.2377793490886688,1.0988417863845823,284.9857177734375,284.95001220703125,301.9925537109375,292.3750915527344,299.1374206542969,297.1001892089844,284.9848937988281,1.0,0.676336944103241,0.5807586312294006,0.5807586312294006,1.0,1.0,-3.440075397491455,1.4314011335372925,2.008674383163452,0.6543915271759033,0.9002358913421631,0.9002358913421631,0.0,245.6955108642578,249.0,60931.7890625,0.0,3760.46923828125,1.0,278.8407287597656,282.9515686035156,295.3484802246094,299.2228698730469,293.1499938964844,293.1499938964844,279.1499938964844,33986.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563570022583008,1.0,0.0,0.0,3.5431578159332275,3.543180465698242,8.376725872949464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4951171875,0.0,1402.8917236328125,1895.4371337890625,0.0,3920.046142578125,0.8798679709434509,1.0,0.0,3.0,1.0,0.0
18206340,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7484446167945862,0.3476081192493438,0.3183427155017853,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8872977495193481,0.5890370607376099,0.5619644522666931,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9214214086532592,0.6561136245727539,0.4612186849117279,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8076179027557373,0.4382376968860626,0.420381486415863,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.660355806350708,0.2369244247674942,1.0955073833465576,285.0352478027344,284.95001220703125,301.9792785644531,292.3713073730469,299.1288452148437,297.0976257324219,285.03253173828125,1.0,0.6766417622566223,0.5801135897636414,0.5801135897636414,1.0,1.0,-3.4315085411071777,1.426729679107666,2.004778861999512,0.6517306566238403,0.9935672283172609,0.9935672283172609,0.0,248.3564453125,252.0,60391.45703125,0.0,3755.12890625,1.0,279.14141845703125,283.0232238769531,295.35107421875,299.1766662597656,293.1499938964844,293.1499938964844,278.8500061035156,31574.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498185515403748,1.0,0.0,0.0,3.7224042415618896,3.7224280834198,9.245711680705426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.5849609375,0.0,1581.4527587890625,1895.4371337890625,0.0,3861.3271484375,0.9183634519577026,1.0,0.0,3.0,1.0,0.0
18206400,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7484446167945862,0.3476081192493438,0.3183427155017853,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8872977495193481,0.5890370607376099,0.5619644522666931,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9214214086532592,0.6561136245727539,0.4612186849117279,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8076179027557373,0.4382376968860626,0.420381486415863,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.660355806350708,0.2369244247674942,1.0955073833465576,285.0352478027344,284.95001220703125,301.9792785644531,292.3713073730469,299.1288452148437,297.0976257324219,285.03253173828125,1.0,0.6766417622566223,0.5801135897636414,0.5801135897636414,1.0,1.0,-3.4315085411071777,1.426729679107666,2.004778861999512,0.6517306566238403,0.9935672283172609,0.9935672283172609,0.0,248.3564453125,252.0,60391.45703125,0.0,3755.12890625,1.0,279.14141845703125,283.0232238769531,295.35107421875,299.1766662597656,293.1499938964844,293.1499938964844,278.8500061035156,31574.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498185515403748,1.0,0.0,0.0,3.7224042415618896,3.7224280834198,9.245711680705426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.5849609375,0.0,1581.4527587890625,1895.4371337890625,0.0,3861.3271484375,0.9183634519577026,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.744581937789917,0.3453986048698425,0.316856175661087,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8824893236160278,0.5858898162841797,0.5595718026161194,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.916334331035614,0.6535953879356384,0.4599595963954925,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8035022020339966,0.4362165331840515,0.4189611971378326,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.656765341758728,0.2354707866907119,1.0907520055770874,284.88116455078125,284.95001220703125,301.9658508300781,292.36688232421875,299.1168518066406,297.0894470214844,284.88262939453125,1.0,0.6766769289970398,0.5795738697052002,0.5795738697052002,1.0,1.0,-3.417914628982544,1.4199626445770264,1.997951865196228,0.6482715606689453,0.8733871579170227,0.8733871579170227,0.0,251.7973022460937,252.0,61052.20703125,0.0,3742.09228515625,1.0,278.85894775390625,282.8514709472656,295.39996337890625,299.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,38294.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959648609161377,1.0,0.0,0.0,3.65285325050354,3.652877807617188,8.903438697416277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.14453125,0.0,1553.528564453125,1895.4371337890625,0.0,3949.452880859375,0.907206892967224,1.0,0.0,3.0,1.0,0.0
18206520,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7442127466201782,0.345219999551773,0.3166958689689636,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8820382952690125,0.5856324434280396,0.5593298673629761,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9158511757850648,0.6533946394920349,0.4598152637481689,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8031073212623596,0.436046689748764,0.4188063442707062,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6564218997955322,0.2353420853614807,1.0902332067489624,284.8840026855469,284.95001220703125,301.9646911621094,292.3664855957031,299.1158142089844,297.0887145996094,284.88525390625,1.0,0.676652729511261,0.5795297026634216,0.5795297026634216,1.0,1.0,-3.4164469242095947,1.4192545413970947,1.9971923828125,0.6478977799415588,0.8719545602798462,0.8719545602798462,0.0,252.10665893554688,255.0,61010.44921875,0.0,3740.327392578125,1.0,278.8570251464844,282.8547668457031,295.3959655761719,299.34539794921875,293.1499938964844,293.1499938964844,279.1499938964844,38301.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959732949733734,1.0,0.0,0.0,3.6455271244049072,3.645551443099976,8.867760357134102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0419921875,0.0,1545.3935546875,1895.4371337890625,0.0,3950.205078125,0.9057387709617616,1.0,0.0,3.0,1.0,0.0
18206580,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7406468987464905,0.3437221944332123,0.315237283706665,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8775252103805542,0.5831713080406189,0.5568791627883911,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.91128408908844,0.6519443392753601,0.4586437344551086,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7991819381713867,0.434520423412323,0.4172974526882171,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6529161930084229,0.2340536415576934,1.0845779180526731,284.9847717285156,284.95001220703125,301.9487609863281,292.3606262207031,299.1043701171875,297.08331298828125,284.98370361328125,1.0,0.6764631867408752,0.5789458155632019,0.5789458155632019,1.0,1.0,-3.4017105102539062,1.41195809841156,1.9897522926330569,0.643903911113739,0.950858473777771,0.950858473777771,0.0,255.2484436035156,258.0,60014.703125,0.0,3722.876953125,1.0,279.14227294921875,282.9833679199219,295.33892822265625,299.15875244140625,293.1499938964844,293.1499938964844,278.8500061035156,33968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517822265625,1.0,0.0,0.0,3.7352373600006095,3.735261678695679,9.309571282756224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0244140625,0.0,1614.5316162109375,1895.4371337890625,0.0,3879.003662109375,0.922991931438446,1.0,0.0,3.0,1.0,0.0
18206640,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7406468987464905,0.3437221944332123,0.315237283706665,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8775252103805542,0.5831713080406189,0.5568791627883911,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.91128408908844,0.6519443392753601,0.4586437344551086,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7991819381713867,0.434520423412323,0.4172974526882171,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6529161930084229,0.2340536415576934,1.0845779180526731,284.9847717285156,284.95001220703125,301.9487609863281,292.3606262207031,299.1043701171875,297.08331298828125,284.98370361328125,1.0,0.6764631867408752,0.5789458155632019,0.5789458155632019,1.0,1.0,-3.4017105102539062,1.41195809841156,1.9897522926330569,0.643903911113739,0.950858473777771,0.950858473777771,0.0,255.2484436035156,258.0,60014.703125,0.0,3722.876953125,1.0,279.14227294921875,282.9833679199219,295.33892822265625,299.15875244140625,293.1499938964844,293.1499938964844,278.8500061035156,33968.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517822265625,1.0,0.0,0.0,3.7352373600006095,3.735261678695679,9.309571282756224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0244140625,0.0,1614.5316162109375,1895.4371337890625,0.0,3879.003662109375,0.922991931438446,1.0,0.0,3.0,1.0,0.0
18206700,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7389758229255676,0.3426432609558105,0.3145612776279449,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8753892779350281,0.5815786123275757,0.555713415145874,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9091692566871644,0.6507314443588257,0.4581029415130615,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7973250150680542,0.4334897100925445,0.4165952801704407,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6512752771377563,0.233270063996315,1.0819400548934937,284.8578796386719,284.95001220703125,301.9403076171875,292.3573303222656,299.0979309082031,297.0797119140625,284.85626220703125,1.0,0.6763964295387268,0.578653872013092,0.578653872013092,1.0,1.0,-3.394834518432617,1.4085100889205933,1.986324429512024,0.6421298384666443,0.8567819595336914,0.8567819595336914,0.0,256.79058837890625,258.0,60696.57421875,0.0,3715.19775390625,1.0,278.8959350585937,282.836669921875,295.38604736328125,299.35650634765625,293.1499938964844,293.1499938964844,278.8500061035156,38507.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573813676834106,1.0,0.0,0.0,3.684837818145752,3.6848626136779785,9.060038905772672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6806640625,0.0,1591.2149658203125,1895.4371337890625,0.0,3929.208984375,0.9125389456748962,1.0,0.0,3.0,1.0,0.0
18206760,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7368265986442566,0.3414493501186371,0.3135743141174316,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8727362751960754,0.5798550844192505,0.554186224937439,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.906475841999054,0.649368405342102,0.4572175443172455,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7949758768081665,0.4323399066925049,0.4156120717525482,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6492444276809692,0.232388898730278,1.0785109996795654,284.8871459960937,284.95001220703125,301.9315185546875,292.353759765625,299.09088134765625,297.0753173828125,284.88885498046875,1.0,0.6761893630027771,0.5784261226654053,0.5784261226654053,1.0,1.0,-3.385441541671753,1.4040402173995972,1.981401324272156,0.6398530602455139,0.8498954772949219,0.8498954772949219,0.0,258.655517578125,261.0,60256.875,0.0,3703.346923828125,1.0,278.8575744628906,282.8738098144531,295.3695373535156,299.2742614746094,293.1499938964844,293.1499938964844,279.1499938964844,39728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585449695587158,1.0,0.0,0.0,3.583393096923828,3.5834171772003174,8.568053999624681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.8828125,0.0,1487.7108154296875,1895.4371337890625,0.0,3939.604736328125,0.8934956192970276,1.0,0.0,3.0,1.0,0.0
18206820,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7337580919265747,0.3400614857673645,0.3122445046901703,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8688036799430847,0.5775012373924255,0.5518672466278076,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9028072953224182,0.6480423808097839,0.4561706185340881,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7915152311325073,0.4308736026287079,0.4141741991043091,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6461508870124817,0.2311042547225952,1.0728328227996826,284.98687744140625,284.95001220703125,301.9129943847656,292.34588623046875,299.0795593261719,297.0715026855469,284.98602294921875,1.0,0.675914466381073,0.577970564365387,0.577970564365387,1.0,1.0,-3.371227741241455,1.397146463394165,1.97408139705658,0.6361645460128784,0.9298346042633056,0.9298346042633056,0.0,261.4564514160156,264.0,59281.66015625,0.0,3685.38623046875,1.0,279.1418151855469,283.000732421875,295.3163452148437,299.0890197753906,293.1499938964844,293.1499938964844,278.8500061035156,34209.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489743709564208,1.0,0.0,0.0,3.6722218990325928,3.672245740890503,8.998106295621255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.72265625,0.0,1544.554931640625,1895.4371337890625,0.0,3853.7177734375,0.9090532064437866,1.0,0.0,3.0,1.0,0.0
18206880,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7337580919265747,0.3400614857673645,0.3122445046901703,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8688036799430847,0.5775012373924255,0.5518672466278076,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9028072953224182,0.6480423808097839,0.4561706185340881,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7915152311325073,0.4308736026287079,0.4141741991043091,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6461508870124817,0.2311042547225952,1.0728328227996826,284.98687744140625,284.95001220703125,301.9129943847656,292.34588623046875,299.0795593261719,297.0715026855469,284.98602294921875,1.0,0.675914466381073,0.577970564365387,0.577970564365387,1.0,1.0,-3.371227741241455,1.397146463394165,1.97408139705658,0.6361645460128784,0.9298346042633056,0.9298346042633056,0.0,261.4564514160156,264.0,59281.66015625,0.0,3685.38623046875,1.0,279.1418151855469,283.000732421875,295.3163452148437,299.0890197753906,293.1499938964844,293.1499938964844,278.8500061035156,34209.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489743709564208,1.0,0.0,0.0,3.6722218990325928,3.672245740890503,8.998106295621255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.72265625,0.0,1544.554931640625,1895.4371337890625,0.0,3853.7177734375,0.9090532064437866,1.0,0.0,3.0,1.0,0.0
18206940,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7301761507987976,0.3378149569034576,0.3105994164943695,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8643338680267334,0.5742083787918091,0.5491889715194702,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8985588550567627,0.6454716324806213,0.4547428786754608,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7875375747680664,0.4286916851997375,0.4124813675880432,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6427234411239624,0.2294225841760635,1.066656470298767,284.897216796875,284.95001220703125,301.8931884765625,292.3370056152344,299.0658569335937,297.0648193359375,284.8977966308594,1.0,0.6755965352058411,0.5775150656700134,0.5775150656700134,1.0,1.0,-3.354856014251709,1.3892743587493896,1.96558165550232,0.6321877837181091,0.8388800621032715,0.8388800621032715,0.0,264.7557373046875,267.0,59491.7578125,0.0,3665.219482421875,1.0,278.8583068847656,282.8985900878906,295.34912109375,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,39498.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551607966423036,1.0,0.0,0.0,3.5184059143066406,3.518429517745972,8.26009795673599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.927734375,0.0,1416.8685302734375,1895.4371337890625,0.0,3909.33349609375,0.8789770603179932,1.0,0.0,3.0,1.0,0.0
