time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207000,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7301761507987976,0.3378149569034576,0.3105994164943695,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8643338680267334,0.5742083787918091,0.5491889715194702,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8985588550567627,0.6454716324806213,0.4547428786754608,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7875375747680664,0.4286916851997375,0.4124813675880432,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6427234411239624,0.2294225841760635,1.066656470298767,284.897216796875,284.95001220703125,301.8931884765625,292.3370056152344,299.0658569335937,297.0648193359375,284.8977966308594,1.0,0.6755965352058411,0.5775150656700134,0.5775150656700134,1.0,1.0,-3.354856014251709,1.3892743587493896,1.96558165550232,0.6321877837181091,0.8388800621032715,0.8388800621032715,0.0,264.7557373046875,267.0,59491.7578125,0.0,3665.219482421875,1.0,278.8583068847656,282.8985900878906,295.34912109375,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,39498.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551607966423036,1.0,0.0,0.0,3.5184059143066406,3.518429517745972,8.26009795673599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.927734375,0.0,1416.8685302734375,1895.4371337890625,0.0,3909.33349609375,0.8789770603179932,1.0,0.0,3.0,1.0,0.0
18207060,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7271856665611267,0.3363534212112427,0.309238076210022,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8605567812919617,0.5717672109603882,0.5468281507492065,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8950636982917786,0.644015371799469,0.4536424875259399,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7841647267341614,0.4271382093429565,0.4109931588172912,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6397459506988525,0.2280708104372024,1.0607703924179075,284.9875183105469,284.95001220703125,301.8721008300781,292.3271179199219,299.0539855957031,297.0616760253906,284.98663330078125,1.0,0.6752808690071106,0.5771486759185791,0.5771486759185791,1.0,1.0,-3.3401811122894287,1.382291316986084,1.9578897953033447,0.6285313367843628,0.9152516722679138,0.9152516722679138,0.0,267.5553283691406,270.0,58546.0546875,0.0,3646.36474609375,1.0,279.1413269042969,283.0166015625,295.2968139648437,299.0234375,293.1499938964844,293.1499938964844,278.8500061035156,34111.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455097913742064,1.0,0.0,0.0,3.6113476753234863,3.6113710403442383,8.70225676408154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.853515625,0.0,1476.6055908203125,1895.4371337890625,0.0,3822.421875,0.8952998518943787,1.0,0.0,3.0,1.0,0.0
18207120,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7271856665611267,0.3363534212112427,0.309238076210022,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8605567812919617,0.5717672109603882,0.5468281507492065,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8950636982917786,0.644015371799469,0.4536424875259399,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7841647267341614,0.4271382093429565,0.4109931588172912,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6397459506988525,0.2280708104372024,1.0607703924179075,284.9875183105469,284.95001220703125,301.8721008300781,292.3271179199219,299.0539855957031,297.0616760253906,284.98663330078125,1.0,0.6752808690071106,0.5771486759185791,0.5771486759185791,1.0,1.0,-3.3401811122894287,1.382291316986084,1.9578897953033447,0.6285313367843628,0.9152516722679138,0.9152516722679138,0.0,267.5553283691406,270.0,58546.0546875,0.0,3646.36474609375,1.0,279.1413269042969,283.0166015625,295.2968139648437,299.0234375,293.1499938964844,293.1499938964844,278.8500061035156,34111.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455097913742064,1.0,0.0,0.0,3.6113476753234863,3.6113710403442383,8.70225676408154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.853515625,0.0,1476.6055908203125,1895.4371337890625,0.0,3822.421875,0.8952998518943787,1.0,0.0,3.0,1.0,0.0
18207180,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.723615825176239,0.3340396881103515,0.3075243532657623,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8562154173851013,0.5683901906013489,0.5440616011619568,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8908657431602478,0.6413230895996094,0.4521209895610809,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7802419662475586,0.4248648881912231,0.4092088937759399,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6363978981971741,0.2263130694627761,1.0542466640472412,284.9012756347656,284.95001220703125,301.8497314453125,292.3162536621094,299.0396728515625,297.05548095703125,284.9015197753906,1.0,0.6748981475830078,0.5767822861671448,0.5767822861671448,1.0,1.0,-3.3229804039001465,1.374173641204834,1.948806881904602,0.6244899034500122,0.8286820650100708,0.8286820650100708,0.0,270.8811950683594,273.0,58715.51171875,0.0,3624.63525390625,1.0,278.8588256835937,282.9185791015625,295.32830810546875,299.13580322265625,293.1499938964844,293.1499938964844,279.1499938964844,39396.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517031908035278,1.0,0.0,0.0,3.456339359283448,3.456362247467041,7.971243576321285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.68603515625,0.0,1352.2578125,1895.4371337890625,0.0,3878.292724609375,0.8652182221412659,1.0,0.0,3.0,1.0,0.0
18207240,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.723615825176239,0.3340396881103515,0.3075243532657623,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8562154173851013,0.5683901906013489,0.5440616011619568,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8908657431602478,0.6413230895996094,0.4521209895610809,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7802419662475586,0.4248648881912231,0.4092088937759399,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6363978981971741,0.2263130694627761,1.0542466640472412,284.9012756347656,284.95001220703125,301.8497314453125,292.3162536621094,299.0396728515625,297.05548095703125,284.9015197753906,1.0,0.6748981475830078,0.5767822861671448,0.5767822861671448,1.0,1.0,-3.3229804039001465,1.374173641204834,1.948806881904602,0.6244899034500122,0.8286820650100708,0.8286820650100708,0.0,270.8811950683594,273.0,58715.51171875,0.0,3624.63525390625,1.0,278.8588256835937,282.9185791015625,295.32830810546875,299.13580322265625,293.1499938964844,293.1499938964844,279.1499938964844,39396.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517031908035278,1.0,0.0,0.0,3.456339359283448,3.456362247467041,7.971243576321285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.68603515625,0.0,1352.2578125,1895.4371337890625,0.0,3878.292724609375,0.8652182221412659,1.0,0.0,3.0,1.0,0.0
18207300,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7218995690345764,0.3332176506519317,0.3066774606704712,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8541552424430847,0.5670627355575562,0.5426841974258423,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8888840079307556,0.640463650226593,0.4513803422451019,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7783644199371338,0.4239873886108398,0.4083017706871032,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6347683072090149,0.2255567759275436,1.0508091449737549,285.0039978027344,284.95001220703125,301.8381042480469,292.3104553222656,299.0330505371094,297.0535888671875,285.0041198730469,1.0,0.6746541857719421,0.5765990614891052,0.5765990614891052,1.0,1.0,-3.3141849040985107,1.3700422048568726,1.9441426992416384,0.6223264932632446,0.8983774781227112,0.8983774781227112,0.0,272.4371643066406,273.0,57850.6953125,0.0,3612.77001953125,1.0,279.09686279296875,283.0443115234375,295.2706298828125,298.917724609375,293.1499938964844,293.1499938964844,279.1499938964844,34516.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944922149181366,1.0,0.0,0.0,3.498811721801758,3.4988341331481934,8.168352110260457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.2734375,0.0,1360.737060546875,1895.4371337890625,0.0,3817.10400390625,0.8722150921821594,1.0,0.0,3.0,1.0,0.0
18207360,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7205746173858643,0.3324750661849975,0.3060821890830993,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8525159955024719,0.5658235549926758,0.541596531867981,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8873803615570068,0.63969886302948,0.4509153664112091,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7768862843513489,0.4231879413127899,0.4076161682605743,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6334478259086609,0.2248638570308685,1.0479679107666016,284.98455810546875,284.95001220703125,301.8261413574219,292.3044128417969,299.02691650390625,297.0525207519531,284.9831848144531,1.0,0.6745063662528992,0.5764569640159607,0.5764569640159607,1.0,1.0,-3.307359457015991,1.3668268918991089,1.9405324459075928,0.6206826567649841,0.9003123044967651,0.9003123044967651,0.0,273.7190246582031,276.0,57791.64453125,0.0,3604.008544921875,1.0,279.1416015625,283.0290222167969,295.2732849121094,298.9537353515625,293.1499938964844,293.1499938964844,278.8500061035156,34015.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942007303237915,1.0,0.0,0.0,3.554083824157715,3.5541067123413086,8.428468163401703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2490234375,0.0,1414.5938720703125,1895.4371337890625,0.0,3790.68115234375,0.8821054697036743,1.0,0.0,3.0,1.0,0.0
18207420,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7183728218078613,0.3309170603752136,0.3050284087657928,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8499221205711365,0.5635596513748169,0.5398582220077515,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8848673105239868,0.6378502249717712,0.449982613325119,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7745222449302673,0.4216473698616028,0.4064889550209045,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6314145922660828,0.2236789017915725,1.0437506437301636,284.8803100585937,284.95001220703125,301.8100891113281,292.2961730957031,299.01727294921875,297.0488586425781,284.8847351074219,1.0,0.6742532253265381,0.576271653175354,0.576271653175354,1.0,1.0,-3.296461582183838,1.3617411851882937,1.9347203969955444,0.6182146668434143,0.8150203227996826,0.8150203227996826,0.0,275.7878723144531,276.0,58067.03515625,0.0,3590.1806640625,1.0,278.8801574707031,282.916748046875,295.32037353515625,299.1159362792969,293.1499938964844,293.1499938964844,278.8500061035156,40532.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481127858161926,1.0,0.0,0.0,3.432788848876953,3.432811498641968,7.862985285100876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1611328125,0.0,1336.56689453125,1895.4371337890625,0.0,3845.944580078125,0.8596562147140503,1.0,0.0,3.0,1.0,0.0
18207480,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7169567942619324,0.3300976157188415,0.3043051660060882,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8483227491378784,0.5623617768287659,0.5387431979179382,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8832689523696899,0.6368911266326904,0.4493076205253601,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7730460166931152,0.4208202362060547,0.4057376682758331,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6301569938659668,0.2230250090360641,1.041062831878662,284.9044189453125,284.95001220703125,301.8013000488281,292.2916259765625,299.01190185546875,297.0467224121094,284.9048767089844,1.0,0.6740424036979675,0.5761728286743164,0.5761728286743164,1.0,1.0,-3.2893033027648926,1.3584412336349487,1.9308621883392327,0.6165547966957092,0.8184108138084412,0.8184108138084412,0.0,277.0394592285156,264.0,57891.59765625,0.0,3580.53271484375,1.0,278.8590393066406,282.9393920898437,295.3037109375,299.06060791015625,293.1499938964844,293.1499938964844,279.1499938964844,39459.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481898546218872,1.0,0.0,0.0,3.3907299041748047,3.390752077102661,7.67148947034002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.59716796875,0.0,1287.4417724609375,1895.4371337890625,0.0,3846.640380859375,0.8509677648544312,1.0,0.0,3.0,1.0,0.0
18207540,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7174437642097473,0.3284623324871063,0.3025528192520141,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8490439057350159,0.5596890449523926,0.5359252691268921,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8846497535705566,0.6351250410079956,0.4478197693824768,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7738497257232666,0.419038861989975,0.4037883877754211,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6302139163017273,0.2214986681938171,1.0331789255142212,284.9804992675781,284.95001220703125,301.7752380371094,292.2778625488281,298.9982604980469,297.0440979003906,284.9796447753906,1.0,0.669371485710144,0.5758886337280273,0.5758886337280273,1.0,1.0,-3.2701919078826904,1.349603295326233,1.9205886125564573,0.6120808720588684,0.884145200252533,0.884145200252533,0.0,272.9894104003906,252.0,56949.640625,0.0,3513.655029296875,1.0,279.1402587890625,283.04327392578125,295.2467346191406,298.8761291503906,293.1499938964844,293.1499938964844,279.45001220703125,34219.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384053945541382,1.0,0.0,0.0,3.487666368484497,3.487688541412353,8.116394951684924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.85888671875,0.0,1347.2255859375,1895.4371337890625,0.0,3757.935546875,0.8675894141197205,1.0,0.0,3.0,1.0,0.0
18207600,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7174437642097473,0.3284623324871063,0.3025528192520141,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8490439057350159,0.5596890449523926,0.5359252691268921,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8846497535705566,0.6351250410079956,0.4478197693824768,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7738497257232666,0.419038861989975,0.4037883877754211,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6302139163017273,0.2214986681938171,1.0331789255142212,284.9804992675781,284.95001220703125,301.7752380371094,292.2778625488281,298.9982604980469,297.0440979003906,284.9796447753906,1.0,0.669371485710144,0.5758886337280273,0.5758886337280273,1.0,1.0,-3.2701919078826904,1.349603295326233,1.9205886125564573,0.6120808720588684,0.884145200252533,0.884145200252533,0.0,272.9894104003906,252.0,56949.640625,0.0,3513.655029296875,1.0,279.1402587890625,283.04327392578125,295.2467346191406,298.8761291503906,293.1499938964844,293.1499938964844,279.45001220703125,34219.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384053945541382,1.0,0.0,0.0,3.487666368484497,3.487688541412353,8.116394951684924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.85888671875,0.0,1347.2255859375,1895.4371337890625,0.0,3757.935546875,0.8675894141197205,1.0,0.0,3.0,1.0,0.0
18207660,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.720478355884552,0.3270523250102997,0.3009940981864929,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.852780282497406,0.5572525858879089,0.5333293676376343,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8893862962722778,0.63360196352005,0.4465410411357879,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.777538001537323,0.4174724817276001,0.4020013809204101,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6324269771575928,0.220168799161911,1.0257004499435425,285.02642822265625,284.95001220703125,301.7479858398437,292.2631225585937,298.98565673828125,297.04376220703125,285.0234375,1.0,0.6629762649536133,0.5756990313529968,0.5756990313529968,1.0,1.0,-3.252516508102417,1.341518521308899,1.910997986793518,0.6080573201179504,0.9705448150634766,0.9705448150634766,0.0,264.8752136230469,240.0,56259.40625,0.0,3428.155517578125,1.0,279.44091796875,283.1125183105469,295.2377319335937,298.8089599609375,293.1499938964844,293.1499938964844,279.1499938964844,31638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307050108909608,1.0,0.0,0.0,3.666444540023804,3.666467905044556,8.969815326054231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.7529296875,0.0,1518.759033203125,1895.4371337890625,0.0,3687.601806640625,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
18207720,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.720478355884552,0.3270523250102997,0.3009940981864929,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.852780282497406,0.5572525858879089,0.5333293676376343,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8893862962722778,0.63360196352005,0.4465410411357879,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.777538001537323,0.4174724817276001,0.4020013809204101,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6324269771575928,0.220168799161911,1.0257004499435425,285.02642822265625,284.95001220703125,301.7479858398437,292.2631225585937,298.98565673828125,297.04376220703125,285.0234375,1.0,0.6629762649536133,0.5756990313529968,0.5756990313529968,1.0,1.0,-3.252516508102417,1.341518521308899,1.910997986793518,0.6080573201179504,0.9705448150634766,0.9705448150634766,0.0,264.8752136230469,240.0,56259.40625,0.0,3428.155517578125,1.0,279.44091796875,283.1125183105469,295.2377319335937,298.8089599609375,293.1499938964844,293.1499938964844,279.1499938964844,31638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307050108909608,1.0,0.0,0.0,3.666444540023804,3.666467905044556,8.969815326054231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.7529296875,0.0,1518.759033203125,1895.4371337890625,0.0,3687.601806640625,0.9057281613349916,1.0,0.0,3.0,1.0,0.0
18207780,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7234490513801575,0.3244320154190063,0.2986323237419128,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8567800521850586,0.5534512996673584,0.5297889709472656,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.894309401512146,0.6303001642227173,0.4443391859531402,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7814557552337646,0.4148436188697815,0.3994874954223633,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6347933411598206,0.2182371318340301,1.0163626670837402,284.8815612792969,284.95001220703125,301.7195129394531,292.2474670410156,298.96929931640625,297.03839111328125,284.8829040527344,1.0,0.6552696824073792,0.5755094289779663,0.5755094289779663,1.0,1.0,-3.228532791137696,1.3306279182434082,1.897904872894287,0.6027743220329285,0.8485705852508545,0.8485705852508545,0.0,255.80458068847656,228.0,56581.69921875,0.0,3324.163330078125,1.0,279.1572570800781,282.9575500488281,295.2752380371094,298.951416015625,293.1499938964844,293.1499938964844,279.45001220703125,39095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405182600021362,1.0,0.0,0.0,3.5563621520996094,3.5563857555389404,8.439276939498086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.88427734375,0.0,1454.03564453125,1895.4371337890625,0.0,3777.156005859375,0.886565625667572,1.0,0.0,3.0,1.0,0.0
18207840,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7234490513801575,0.3244320154190063,0.2986323237419128,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8567800521850586,0.5534512996673584,0.5297889709472656,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.894309401512146,0.6303001642227173,0.4443391859531402,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7814557552337646,0.4148436188697815,0.3994874954223633,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6347933411598206,0.2182371318340301,1.0163626670837402,284.8815612792969,284.95001220703125,301.7195129394531,292.2474670410156,298.96929931640625,297.03839111328125,284.8829040527344,1.0,0.6552696824073792,0.5755094289779663,0.5755094289779663,1.0,1.0,-3.228532791137696,1.3306279182434082,1.897904872894287,0.6027743220329285,0.8485705852508545,0.8485705852508545,0.0,255.80458068847656,228.0,56581.69921875,0.0,3324.163330078125,1.0,279.1572570800781,282.9575500488281,295.2752380371094,298.951416015625,293.1499938964844,293.1499938964844,279.45001220703125,39095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405182600021362,1.0,0.0,0.0,3.5563621520996094,3.5563857555389404,8.439276939498086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.88427734375,0.0,1454.03564453125,1895.4371337890625,0.0,3777.156005859375,0.886565625667572,1.0,0.0,3.0,1.0,0.0
18207900,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7252368927001953,0.3234905898571014,0.2973922193050384,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8592016696929932,0.5519363284111023,0.5279334187507629,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8972366452217102,0.6291881799697876,0.4431848227977752,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7837883234024048,0.4138012528419494,0.3981358110904693,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6362085938453674,0.2173901498317718,1.0112357139587402,284.9926147460937,284.95001220703125,301.704833984375,292.2392883300781,298.9615478515625,297.0367736816406,284.9936218261719,1.0,0.6510485410690308,0.5754145979881287,0.5754145979881287,1.0,1.0,-3.215626001358032,1.3247942924499512,1.8908318281173704,0.5998015999794006,0.9186832308769226,0.9186832308769226,0.0,250.76412963867188,228.0,55611.06640625,0.0,3267.9150390625,1.0,279.399169921875,283.0932006835937,295.2071533203125,298.719970703125,293.1499938964844,293.1499938964844,279.45001220703125,34636.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340936541557312,1.0,0.0,0.0,3.592276096343994,3.592299222946167,8.610585950918903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7763671875,0.0,1459.8487548828125,1895.4371337890625,0.0,3718.606201171875,0.8930322527885437,1.0,0.0,3.0,1.0,0.0
18207960,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7277554273605347,0.3227181732654571,0.2964786291122436,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8624622821807861,0.5506013631820679,0.5264482498168945,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9011008143424988,0.6282908320426941,0.4423923194408417,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7869067788124084,0.4129091799259186,0.3970641195774078,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6382138133049011,0.2166506052017212,1.0068244934082031,284.97760009765625,284.95001220703125,301.6898498535156,292.2308959960937,298.9546203613281,297.03631591796875,284.9759826660156,1.0,0.6468102335929871,0.5754005312919617,0.5754005312919617,1.0,1.0,-3.205193519592285,1.3201500177383425,1.8850435018539429,0.597502589225769,0.9208810925483704,0.9208810925483704,0.0,245.16094970703125,216.0,55483.75390625,0.0,3214.3818359375,1.0,279.4424133300781,283.0821533203125,295.2024841308594,298.7435913085937,293.1499938964844,293.1499938964844,279.1499938964844,34117.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311838150024414,1.0,0.0,0.0,3.644617795944214,3.644641399383545,8.863336802278354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6611328125,0.0,1513.123291015625,1895.4371337890625,0.0,3691.987548828125,0.9024659991264344,1.0,0.0,3.0,1.0,0.0
18208020,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7324302792549133,0.3203397095203399,0.2941604554653168,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8687653541564941,0.5470021963119507,0.5228980779647827,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9086632132530212,0.6252644658088684,0.4402152895927429,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7929034233093262,0.4104090929031372,0.3944934904575348,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6420832276344299,0.2147772312164306,0.9970628023147584,284.88946533203125,284.95001220703125,301.6590270996094,292.21337890625,298.9384155273437,297.03240966796875,284.89013671875,1.0,0.6379430294036865,0.5753723978996277,0.5753723978996277,1.0,1.0,-3.180698871612549,1.309245228767395,1.871453762054444,0.5922423005104065,0.8244054317474365,0.8244054317474365,0.0,234.2353973388672,204.0,55481.359375,0.0,3102.0439453125,1.0,279.1586608886719,282.9884338378906,295.2252197265625,298.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,40110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937475860118866,1.0,0.0,0.0,3.461336851119995,3.461359739303589,7.99431120412919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.50146484375,0.0,1362.390380859375,1895.4371337890625,0.0,3749.46875,0.8669601678848267,1.0,0.0,3.0,1.0,0.0
18208080,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7324302792549133,0.3203397095203399,0.2941604554653168,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8687653541564941,0.5470021963119507,0.5228980779647827,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9086632132530212,0.6252644658088684,0.4402152895927429,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7929034233093262,0.4104090929031372,0.3944934904575348,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6420832276344299,0.2147772312164306,0.9970628023147584,284.88946533203125,284.95001220703125,301.6590270996094,292.21337890625,298.9384155273437,297.03240966796875,284.89013671875,1.0,0.6379430294036865,0.5753723978996277,0.5753723978996277,1.0,1.0,-3.180698871612549,1.309245228767395,1.871453762054444,0.5922423005104065,0.8244054317474365,0.8244054317474365,0.0,234.2353973388672,204.0,55481.359375,0.0,3102.0439453125,1.0,279.1586608886719,282.9884338378906,295.2252197265625,298.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,40110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937475860118866,1.0,0.0,0.0,3.461336851119995,3.461359739303589,7.99431120412919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.50146484375,0.0,1362.390380859375,1895.4371337890625,0.0,3749.46875,0.8669601678848267,1.0,0.0,3.0,1.0,0.0
18208140,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7384595274925232,0.3188001215457916,0.2921881675720215,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8767533302307129,0.5443109273910522,0.5197331309318542,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9187121987342834,0.6234315633773804,0.438432514667511,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.800385594367981,0.4085971415042877,0.392191469669342,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6471012830734253,0.2132886946201324,0.9878509640693665,284.9796142578125,284.95001220703125,301.62701416015625,292.1949462890625,298.9239196777344,297.03192138671875,284.978759765625,1.0,0.6288664937019348,0.5753443241119385,0.5753443241119385,1.0,1.0,-3.1585280895233154,1.2993855476379397,1.859142541885376,0.5873249769210815,0.895334005355835,0.895334005355835,0.0,222.502670288086,192.0,54414.5703125,0.0,2991.800048828125,1.0,279.4407958984375,283.1077880859375,295.15887451171875,298.63134765625,293.1499938964844,293.1499938964844,279.75,34404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926501214504242,1.0,0.0,0.0,3.5467002391815186,3.5467231273651123,8.393484449698008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.85986328125,0.0,1409.64990234375,1895.4371337890625,0.0,3649.0302734375,0.8809912800788879,1.0,0.0,3.0,1.0,0.0
18208200,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7384595274925232,0.3188001215457916,0.2921881675720215,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8767533302307129,0.5443109273910522,0.5197331309318542,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9187121987342834,0.6234315633773804,0.438432514667511,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.800385594367981,0.4085971415042877,0.392191469669342,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6471012830734253,0.2132886946201324,0.9878509640693665,284.9796142578125,284.95001220703125,301.62701416015625,292.1949462890625,298.9239196777344,297.03192138671875,284.978759765625,1.0,0.6288664937019348,0.5753443241119385,0.5753443241119385,1.0,1.0,-3.1585280895233154,1.2993855476379397,1.859142541885376,0.5873249769210815,0.895334005355835,0.895334005355835,0.0,222.502670288086,192.0,54414.5703125,0.0,2991.800048828125,1.0,279.4407958984375,283.1077880859375,295.15887451171875,298.63134765625,293.1499938964844,293.1499938964844,279.75,34404.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926501214504242,1.0,0.0,0.0,3.5467002391815186,3.5467231273651123,8.393484449698008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.85986328125,0.0,1409.64990234375,1895.4371337890625,0.0,3649.0302734375,0.8809912800788879,1.0,0.0,3.0,1.0,0.0
18208260,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7458574175834656,0.3174890279769897,0.290571391582489,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8863769769668579,0.5418896079063416,0.516990065574646,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9309667348861694,0.621878981590271,0.4370143711566925,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.80922931432724,0.4070258438587188,0.3902403712272644,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6534042358398438,0.2120098769664764,0.9798558354377748,285.0369873046875,284.95001220703125,301.5938720703125,292.17559814453125,298.9104919433594,297.0335388183594,285.0339050292969,1.0,0.6198763847351074,0.575434148311615,0.575434148311615,1.0,1.0,-3.139621019363404,1.2911094427108765,1.8485116958618164,0.583320140838623,0.9928168058395386,0.9928168058395386,0.0,210.4048767089844,180.0,53631.73046875,0.0,2887.70166015625,1.0,279.7414245605469,283.1884460449219,295.1451721191406,298.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,31620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176554679870604,1.0,0.0,0.0,3.7231409549713135,3.7231650352478014,9.249372396880062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7646484375,0.0,1582.6494140625,1895.4371337890625,0.0,3567.505859375,0.9185580015182496,1.0,0.0,3.0,1.0,0.0
18208320,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7458574175834656,0.3174890279769897,0.290571391582489,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8863769769668579,0.5418896079063416,0.516990065574646,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9309667348861694,0.621878981590271,0.4370143711566925,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.80922931432724,0.4070258438587188,0.3902403712272644,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6534042358398438,0.2120098769664764,0.9798558354377748,285.0369873046875,284.95001220703125,301.5938720703125,292.17559814453125,298.9104919433594,297.0335388183594,285.0339050292969,1.0,0.6198763847351074,0.575434148311615,0.575434148311615,1.0,1.0,-3.139621019363404,1.2911094427108765,1.8485116958618164,0.583320140838623,0.9928168058395386,0.9928168058395386,0.0,210.4048767089844,180.0,53631.73046875,0.0,2887.70166015625,1.0,279.7414245605469,283.1884460449219,295.1451721191406,298.5531921386719,293.1499938964844,293.1499938964844,279.45001220703125,31620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176554679870604,1.0,0.0,0.0,3.7231409549713135,3.7231650352478014,9.249372396880062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7646484375,0.0,1582.6494140625,1895.4371337890625,0.0,3567.505859375,0.9185580015182496,1.0,0.0,3.0,1.0,0.0
18208380,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7525001764297485,0.3148859739303589,0.2881833612918854,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8952174782752991,0.5380286574363708,0.5133503079414368,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.942039668560028,0.6184351444244385,0.4346933364868164,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8169103264808655,0.4043311774730682,0.3876135945320129,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6592278480529785,0.2100958973169326,0.9702925682067872,284.87384033203125,284.95001220703125,301.5595703125,292.1553649902344,298.89324951171875,297.02996826171875,284.8753356933594,1.0,0.6105444431304932,0.5755239725112915,0.5755239725112915,1.0,1.0,-3.114939451217652,1.2802504301071167,1.834688901901245,0.5781682729721069,0.8603951334953308,0.8603951334953308,0.0,199.25880432128903,168.0,54018.8125,0.0,2778.255615234375,1.0,279.4566955566406,283.0151672363281,295.1847229003906,298.699951171875,293.1499938964844,293.1499938964844,279.75,39073.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279184341430664,1.0,0.0,0.0,3.6255056858062735,3.625530004501343,8.770623480813811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.57373046875,0.0,1528.9295654296875,1895.4371337890625,0.0,3662.046630859375,0.9017013907432556,1.0,0.0,3.0,1.0,0.0
18208440,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7525001764297485,0.3148859739303589,0.2881833612918854,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8952174782752991,0.5380286574363708,0.5133503079414368,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.942039668560028,0.6184351444244385,0.4346933364868164,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8169103264808655,0.4043311774730682,0.3876135945320129,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6592278480529785,0.2100958973169326,0.9702925682067872,284.87384033203125,284.95001220703125,301.5595703125,292.1553649902344,298.89324951171875,297.02996826171875,284.8753356933594,1.0,0.6105444431304932,0.5755239725112915,0.5755239725112915,1.0,1.0,-3.114939451217652,1.2802504301071167,1.834688901901245,0.5781682729721069,0.8603951334953308,0.8603951334953308,0.0,199.25880432128903,168.0,54018.8125,0.0,2778.255615234375,1.0,279.4566955566406,283.0151672363281,295.1847229003906,298.699951171875,293.1499938964844,293.1499938964844,279.75,39073.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279184341430664,1.0,0.0,0.0,3.6255056858062735,3.625530004501343,8.770623480813811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.57373046875,0.0,1528.9295654296875,1895.4371337890625,0.0,3662.046630859375,0.9017013907432556,1.0,0.0,3.0,1.0,0.0
18208500,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7560390830039978,0.3139108419418335,0.2868928015232086,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8998957872390747,0.5364424586296082,0.5114043951034546,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9477569460868835,0.6172095537185669,0.4334388673305511,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8208393454551697,0.4032209515571594,0.3861763179302215,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6622862219810486,0.2092273086309433,0.9649875164031982,284.99200439453125,284.95001220703125,301.5420227050781,292.1449279785156,298.884765625,297.0287475585937,284.99383544921875,1.0,0.6056937575340271,0.5755689144134521,0.5755689144134521,1.0,1.0,-3.1014280319213867,1.2743161916732788,1.8271117210388184,0.5752029418945312,0.933554470539093,0.933554470539093,0.0,193.64797973632807,168.0,52998.4921875,0.0,2721.627197265625,1.0,279.70074462890625,283.1592712402344,295.111572265625,298.4633483886719,293.1499938964844,293.1499938964844,279.75,34792.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212424755096436,1.0,0.0,0.0,3.655195236206055,3.655219078063965,8.914857971831225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.45263671875,0.0,1529.908203125,1895.4371337890625,0.0,3600.620361328125,0.9072416424751282,1.0,0.0,3.0,1.0,0.0
18208560,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7606287002563477,0.3131299018859863,0.2859456241130829,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9057646989822388,0.5350662469863892,0.5098509192466736,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9546510577201844,0.6162418127059937,0.4325723350048065,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8256685137748718,0.4022822678089142,0.3850351572036743,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.666205644607544,0.2084727585315704,0.9604160785675048,284.980712890625,284.95001220703125,301.524169921875,292.1342468261719,298.87701416015625,297.0286560058594,284.9789733886719,1.0,0.6009076833724976,0.5756584405899048,0.5756584405899048,1.0,1.0,-3.0905089378356934,1.2695811986923218,1.820927739143372,0.5728859901428223,0.9389371871948242,0.9389371871948242,0.0,187.6267852783203,156.0,52857.203125,0.0,2668.35498046875,1.0,279.7428894042969,283.150634765625,295.1039428710937,298.4825439453125,293.1499938964844,293.1499938964844,279.45001220703125,34100.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180906414985656,1.0,0.0,0.0,3.708730936050415,3.708755016326904,9.177912829727576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.9228515625,0.0,1585.0521240234375,1895.4371337890625,0.0,3571.52734375,0.9168949723243712,1.0,0.0,3.0,1.0,0.0
18208620,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7658123970031738,0.3118016123771667,0.2847588956356048,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9127521514892578,0.5330207943916321,0.5079613924026489,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.96209055185318,0.6144742965698242,0.4314374625682831,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8310874700546265,0.4008491039276123,0.3836539089679718,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.670677661895752,0.2074292749166488,0.9551365971565248,284.8467102050781,284.95001220703125,301.5038452148437,292.1220397949219,298.8673400878906,297.0272216796875,284.8470458984375,1.0,0.5954931378364563,0.575758695602417,0.575758695602417,1.0,1.0,-3.0774450302124023,1.2638944387435913,1.813550591468811,0.5702038407325745,0.8344792127609253,0.8344792127609253,0.0,181.07839965820312,156.0,53308.43359375,0.0,2608.51513671875,1.0,279.4874267578125,283.0043640136719,295.1501770019531,298.6566772460937,293.1499938964844,293.1499938964844,279.45001220703125,40023.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242724776268004,1.0,0.0,0.0,3.621470212936402,3.621494770050049,8.751110271987272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.77685546875,0.0,1531.5277099609375,1895.4371337890625,0.0,3628.533935546875,0.8994870185852051,1.0,0.0,3.0,1.0,0.0
18208680,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7695711255073547,0.3106908500194549,0.2835763096809387,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.918080747127533,0.5313355326652527,0.5061824321746826,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9673305749893188,0.6129999160766602,0.4302577674388885,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8350755572319031,0.3996496796607971,0.3823400437831878,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.673945426940918,0.2065484821796417,0.9503859877586364,284.8797607421875,284.95001220703125,301.4876403808594,292.1122436523437,298.8592224121094,297.0255432128906,284.8816223144531,1.0,0.5911061763763428,0.5758374929428101,0.5758374929428101,1.0,1.0,-3.065176486968994,1.2585391998291016,1.806637406349182,0.567609965801239,0.8308759927749634,0.8308759927749634,0.0,176.18743896484375,144.0,52862.85546875,0.0,2559.33740234375,1.0,279.45758056640625,283.046875,295.1259765625,298.571533203125,293.1499938964844,293.1499938964844,279.75,40672.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248509407043456,1.0,0.0,0.0,3.517176628112793,3.517200231552124,8.254327212853241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.0322265625,0.0,1424.0433349609375,1895.4371337890625,0.0,3633.856689453125,0.8796923160552979,1.0,0.0,3.0,1.0,0.0
18208740,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.780929684638977,0.3091068565845489,0.2815337479114532,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.933887541294098,0.5285374522209167,0.5028805136680603,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9813530445098876,0.6110017895698547,0.4283251166343689,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.846778392791748,0.3977207839488983,0.379898726940155,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6836674809455872,0.2050008475780487,0.9408299326896667,284.9813537597656,284.95001220703125,301.45001220703125,292.08935546875,298.84283447265625,297.0253295898437,284.9803771972656,1.0,0.5811904668807983,0.5760165452957153,0.5760165452957153,1.0,1.0,-3.04199767112732,1.2484697103500366,1.7935279607772827,0.5626276135444641,0.90785151720047,0.90785151720047,0.0,164.2286834716797,132.0,51751.69921875,0.0,2453.322021484375,1.0,279.7412414550781,283.1763916015625,295.0503845214844,298.3582763671875,293.1499938964844,293.1499938964844,279.45001220703125,34431.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913100004196167,1.0,0.0,0.0,3.600978374481201,3.601001739501953,8.652355063532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.05322265625,0.0,1467.735107421875,1895.4371337890625,0.0,3525.3505859375,0.893170952796936,1.0,0.0,3.0,1.0,0.0
18208800,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.780929684638977,0.3091068565845489,0.2815337479114532,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.933887541294098,0.5285374522209167,0.5028805136680603,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9813530445098876,0.6110017895698547,0.4283251166343689,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.846778392791748,0.3977207839488983,0.379898726940155,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6836674809455872,0.2050008475780487,0.9408299326896667,284.9813537597656,284.95001220703125,301.45001220703125,292.08935546875,298.84283447265625,297.0253295898437,284.9803771972656,1.0,0.5811904668807983,0.5760165452957153,0.5760165452957153,1.0,1.0,-3.04199767112732,1.2484697103500366,1.7935279607772827,0.5626276135444641,0.90785151720047,0.90785151720047,0.0,164.2286834716797,132.0,51751.69921875,0.0,2453.322021484375,1.0,279.7412414550781,283.1763916015625,295.0503845214844,298.3582763671875,293.1499938964844,293.1499938964844,279.45001220703125,34431.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913100004196167,1.0,0.0,0.0,3.600978374481201,3.601001739501953,8.652355063532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.05322265625,0.0,1467.735107421875,1895.4371337890625,0.0,3525.3505859375,0.893170952796936,1.0,0.0,3.0,1.0,0.0
