time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208860,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7931855916976929,0.3067732751369476,0.2792408168315887,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9504885673522948,0.5249083638191223,0.4992846250534057,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.994378626346588,0.6078594326972961,0.426060140132904,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8596959114074707,0.3951618671417236,0.3772550225257873,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6942587494850159,0.203138843178749,0.9310134649276732,284.8930969238281,284.95001220703125,301.41033935546875,292.0649108886719,298.8244934082031,297.0230407714844,284.89373779296875,1.0,0.5711438655853271,0.5763174891471863,0.5763174891471863,1.0,1.0,-3.0172231197357178,1.2378090620040894,1.7794140577316284,0.5575672388076782,0.8142386078834534,0.8142386078834534,0.0,152.69082641601562,135.0,51715.734375,0.0,2348.073974609375,1.0,279.458984375,283.08465576171875,295.0746459960937,298.4478454589844,293.1499938964844,293.1499938964844,279.75,40358.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191088676452636,1.0,0.0,0.0,3.408205032348633,3.4082274436950684,7.750767281322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.087890625,0.0,1310.878662109375,1895.4371337890625,0.0,3580.932373046875,0.8555470705032349,1.0,0.0,3.0,1.0,0.0
18208920,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7931855916976929,0.3067732751369476,0.2792408168315887,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9504885673522948,0.5249083638191223,0.4992846250534057,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.994378626346588,0.6078594326972961,0.426060140132904,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8596959114074707,0.3951618671417236,0.3772550225257873,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6942587494850159,0.203138843178749,0.9310134649276732,284.8930969238281,284.95001220703125,301.41033935546875,292.0649108886719,298.8244934082031,297.0230407714844,284.89373779296875,1.0,0.5711438655853271,0.5763174891471863,0.5763174891471863,1.0,1.0,-3.0172231197357178,1.2378090620040894,1.7794140577316284,0.5575672388076782,0.8142386078834534,0.8142386078834534,0.0,152.69082641601562,135.0,51715.734375,0.0,2348.073974609375,1.0,279.458984375,283.08465576171875,295.0746459960937,298.4478454589844,293.1499938964844,293.1499938964844,279.75,40358.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191088676452636,1.0,0.0,0.0,3.408205032348633,3.4082274436950684,7.750767281322624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.087890625,0.0,1310.878662109375,1895.4371337890625,0.0,3580.932373046875,0.8555470705032349,1.0,0.0,3.0,1.0,0.0
18208980,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7985318303108215,0.3051474094390869,0.2774481177330017,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.957350254058838,0.5220646262168884,0.4962431192398071,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.6058036684989929,0.4237818419933319,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8654634952545166,0.3931883871555328,0.3750646412372589,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6984826326370239,0.2015775740146637,0.9227210879325868,284.9823303222656,284.95001220703125,301.36785888671875,292.0382080078125,298.8066711425781,297.02325439453125,284.9813232421875,1.0,0.565437376499176,0.5766184329986572,0.5766184329986572,1.0,1.0,-2.99606990814209,1.228778600692749,1.7672914266586304,0.5531445145606995,0.8865545988082886,0.8865545988082886,0.0,147.125,138.0,50690.91015625,0.0,2281.397216796875,1.0,279.7403564453125,283.2011413574219,294.9993896484375,298.2411499023437,293.1499938964844,293.1499938964844,280.04998779296875,34253.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907488226890564,1.0,0.0,0.0,3.500950813293457,3.5009732246398926,8.178342909559433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.8388671875,0.0,1361.0428466796875,1895.4371337890625,0.0,3473.279052734375,0.8706231117248535,1.0,0.0,3.0,1.0,0.0
18209040,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7985318303108215,0.3051474094390869,0.2774481177330017,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.957350254058838,0.5220646262168884,0.4962431192398071,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.6058036684989929,0.4237818419933319,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8654634952545166,0.3931883871555328,0.3750646412372589,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6984826326370239,0.2015775740146637,0.9227210879325868,284.9823303222656,284.95001220703125,301.36785888671875,292.0382080078125,298.8066711425781,297.02325439453125,284.9813232421875,1.0,0.565437376499176,0.5766184329986572,0.5766184329986572,1.0,1.0,-2.99606990814209,1.228778600692749,1.7672914266586304,0.5531445145606995,0.8865545988082886,0.8865545988082886,0.0,147.125,138.0,50690.91015625,0.0,2281.397216796875,1.0,279.7403564453125,283.2011413574219,294.9993896484375,298.2411499023437,293.1499938964844,293.1499938964844,280.04998779296875,34253.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907488226890564,1.0,0.0,0.0,3.500950813293457,3.5009732246398926,8.178342909559433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.8388671875,0.0,1361.0428466796875,1895.4371337890625,0.0,3473.279052734375,0.8706231117248535,1.0,0.0,3.0,1.0,0.0
18209100,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7991462349891663,0.3044071197509765,0.2766988277435303,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.958106279373169,0.5207402110099792,0.4948970079421997,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.6050078868865967,0.4223632514476776,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8661665916442871,0.3922819793224334,0.3741244673728943,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6987521648406982,0.2008531242609024,0.9191670417785645,285.0695495605469,284.95001220703125,301.3456115722656,292.02410888671875,298.797607421875,297.023681640625,285.0706481933594,1.0,0.563499391078949,0.5767688751220703,0.5767688751220703,1.0,1.0,-2.986434936523437,1.2246776819229126,1.7617573738098145,0.5511506795883179,0.9692285656929016,0.9692285656929016,0.0,145.8736114501953,138.0,49881.4296875,0.0,2257.85888671875,1.0,279.9957580566406,283.3119506835937,294.9629821777344,298.0892333984375,293.1499938964844,293.1499938964844,280.04998779296875,31479.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001893997192383,1.0,0.0,0.0,3.5888850688934326,3.588907718658448,8.594337259637541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.0087890625,0.0,1432.9730224609375,1895.4371337890625,0.0,3405.349609375,0.8895313143730164,1.0,0.0,3.0,1.0,0.0
18209160,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7991704344749451,0.3036500215530395,0.276052862405777,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9580947160720824,0.5194066166877747,0.4936810433864593,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.6042234897613525,0.4214984476566314,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8662225008010864,0.3913728594779968,0.3732902705669403,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6984869241714478,0.2001394182443618,0.9159595966339112,285.0412902832031,284.95001220703125,301.3227233886719,292.0094909667969,298.7884826660156,297.0242614746094,285.03759765625,1.0,0.562048614025116,0.5769550800323486,0.5769550800323486,1.0,1.0,-2.978294849395752,1.2212830781936646,1.7570117712020874,0.549527645111084,0.9866041541099548,0.9866041541099548,0.0,145.12884521484375,141.0,49916.21484375,0.0,2239.66357421875,1.0,280.0418701171875,283.28106689453125,294.97613525390625,298.154541015625,293.1499938964844,293.1499938964844,279.75,31275.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980819582939148,1.0,0.0,0.0,3.688609123229981,3.688632488250733,9.078593166123028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.84130859375,0.0,1540.82861328125,1895.4371337890625,0.0,3385.69873046875,0.9103987812995912,1.0,0.0,3.0,1.0,0.0
18209220,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.794924795627594,0.3008667230606079,0.2739415764808655,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.953054130077362,0.515332818031311,0.4902969598770141,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9977155327796936,0.6004326343536377,0.4210022389888763,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.862123429775238,0.3884378373622894,0.3708968162536621,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6943337917327881,0.1980537176132202,0.9078118205070496,284.8740539550781,284.95001220703125,301.2751770019531,291.9788513183594,298.7662048339844,297.02020263671875,284.87567138671875,1.0,0.5598739981651306,0.5773273706436157,0.5773273706436157,1.0,1.0,-2.9584078788757324,1.212860345840454,1.745547652244568,0.5456371903419495,0.8530716896057129,0.8530716896057129,0.0,145.73800659179688,144.0,50324.07421875,0.0,2207.842529296875,1.0,279.7569580078125,283.1051940917969,295.0129089355469,298.2987060546875,293.1499938964844,293.1499938964844,280.04998779296875,39132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094934463500975,1.0,0.0,0.0,3.589510679244995,3.5895347595214844,8.597334044679883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.2099609375,0.0,1489.95849609375,1895.4371337890625,0.0,3491.902099609375,0.8937259316444397,1.0,0.0,3.0,1.0,0.0
18209280,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.794924795627594,0.3008667230606079,0.2739415764808655,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.953054130077362,0.515332818031311,0.4902969598770141,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9977155327796936,0.6004326343536377,0.4210022389888763,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.862123429775238,0.3884378373622894,0.3708968162536621,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6943337917327881,0.1980537176132202,0.9078118205070496,284.8740539550781,284.95001220703125,301.2751770019531,291.9788513183594,298.7662048339844,297.02020263671875,284.87567138671875,1.0,0.5598739981651306,0.5773273706436157,0.5773273706436157,1.0,1.0,-2.9584078788757324,1.212860345840454,1.745547652244568,0.5456371903419495,0.8530716896057129,0.8530716896057129,0.0,145.73800659179688,144.0,50324.07421875,0.0,2207.842529296875,1.0,279.7569580078125,283.1051940917969,295.0129089355469,298.2987060546875,293.1499938964844,293.1499938964844,280.04998779296875,39132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094934463500975,1.0,0.0,0.0,3.589510679244995,3.5895347595214844,8.597334044679883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.2099609375,0.0,1489.95849609375,1895.4371337890625,0.0,3491.902099609375,0.8937259316444397,1.0,0.0,3.0,1.0,0.0
18209340,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7890735864639282,0.2988286018371582,0.2719701826572418,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9457167983055116,0.5120763182640076,0.4870650768280029,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9929128885269164,0.5976697206497192,0.4188656210899353,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.856293797492981,0.3860683739185333,0.3685578405857086,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6885018944740295,0.1961691677570343,0.8993420004844666,284.9822082519531,284.95001220703125,301.2254333496094,291.94647216796875,298.743896484375,297.0177917480469,284.9808349609375,1.0,0.5581597089767456,0.5776997208595276,0.5776997208595276,1.0,1.0,-2.936611652374268,1.2036070823669434,1.7330045700073242,0.541096031665802,0.9330523610115052,0.9330523610115052,0.0,147.4580535888672,147.0,49204.546875,0.0,2178.62646484375,1.0,280.0418395996094,283.2406311035156,294.9176025390625,298.071533203125,293.1499938964844,293.1499938964844,279.75,34005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997397422790527,1.0,0.0,0.0,3.6773993968963614,3.677423238754273,9.023496545523813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.83447265625,0.0,1548.830810546875,1895.4371337890625,0.0,3401.158203125,0.909956395626068,1.0,0.0,3.0,1.0,0.0
18209400,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7890735864639282,0.2988286018371582,0.2719701826572418,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9457167983055116,0.5120763182640076,0.4870650768280029,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9929128885269164,0.5976697206497192,0.4188656210899353,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.856293797492981,0.3860683739185333,0.3685578405857086,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6885018944740295,0.1961691677570343,0.8993420004844666,284.9822082519531,284.95001220703125,301.2254333496094,291.94647216796875,298.743896484375,297.0177917480469,284.9808349609375,1.0,0.5581597089767456,0.5776997208595276,0.5776997208595276,1.0,1.0,-2.936611652374268,1.2036070823669434,1.7330045700073242,0.541096031665802,0.9330523610115052,0.9330523610115052,0.0,147.4580535888672,147.0,49204.546875,0.0,2178.62646484375,1.0,280.0418395996094,283.2406311035156,294.9176025390625,298.071533203125,293.1499938964844,293.1499938964844,279.75,34005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997397422790527,1.0,0.0,0.0,3.6773993968963614,3.677423238754273,9.023496545523813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.83447265625,0.0,1548.830810546875,1895.4371337890625,0.0,3401.158203125,0.909956395626068,1.0,0.0,3.0,1.0,0.0
18209460,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7820596694946289,0.2960942685604095,0.2698505520820617,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9366478323936462,0.5080480575561523,0.483650654554367,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9866582751274108,0.5939600467681885,0.4166105389595032,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8493867516517639,0.3830994665622711,0.3660886883735657,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.681667685508728,0.1939561814069748,0.8906130194664001,284.8783874511719,284.95001220703125,301.17364501953125,291.9125061035156,298.7190856933594,297.0125427246094,284.8800354003906,1.0,0.556771993637085,0.5781120657920837,0.5781120657920837,1.0,1.0,-2.913795232772827,1.193911910057068,1.7198832035064695,0.5365092754364014,0.8228431940078735,0.8228431940078735,0.0,149.97256469726562,150.0,49207.30859375,0.0,2151.977294921875,1.0,279.7583923339844,283.1355895996094,294.9295654296875,298.1498413085937,293.1499938964844,293.1499938964844,280.04998779296875,40829.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.4798429012298584,3.4798660278320312,8.080022553258459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.80615234375,0.0,1386.41943359375,1895.4371337890625,0.0,3472.003662109375,0.8716539740562439,1.0,0.0,3.0,1.0,0.0
18209520,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7820596694946289,0.2960942685604095,0.2698505520820617,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9366478323936462,0.5080480575561523,0.483650654554367,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9866582751274108,0.5939600467681885,0.4166105389595032,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8493867516517639,0.3830994665622711,0.3660886883735657,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.681667685508728,0.1939561814069748,0.8906130194664001,284.8783874511719,284.95001220703125,301.17364501953125,291.9125061035156,298.7190856933594,297.0125427246094,284.8800354003906,1.0,0.556771993637085,0.5781120657920837,0.5781120657920837,1.0,1.0,-2.913795232772827,1.193911910057068,1.7198832035064695,0.5365092754364014,0.8228431940078735,0.8228431940078735,0.0,149.97256469726562,150.0,49207.30859375,0.0,2151.977294921875,1.0,279.7583923339844,283.1355895996094,294.9295654296875,298.1498413085937,293.1499938964844,293.1499938964844,280.04998779296875,40829.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907351016998291,1.0,0.0,0.0,3.4798429012298584,3.4798660278320312,8.080022553258459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.80615234375,0.0,1386.41943359375,1895.4371337890625,0.0,3472.003662109375,0.8716539740562439,1.0,0.0,3.0,1.0,0.0
18209580,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7759093046188354,0.2941580414772033,0.2680349946022033,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9283980131149292,0.5048972368240356,0.4805915355682373,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9807756543159484,0.5914832949638367,0.4147624373435974,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8432889580726624,0.3807884454727173,0.3638565242290497,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6754388809204102,0.1920701116323471,0.8822479248046875,284.9820861816406,284.95001220703125,301.1200256347656,291.8771057128906,298.69586181640625,297.0110778808594,284.98101806640625,1.0,0.5555988550186157,0.5785244107246399,0.5785244107246399,1.0,1.0,-2.892970323562622,1.18511962890625,1.7078505754470823,0.5322089195251465,0.9007627367973328,0.9007627367973328,0.0,152.3318328857422,153.0,48122.7421875,0.0,2128.263916015625,1.0,280.0409545898437,283.2660217285156,294.8371276855469,297.9225769042969,293.1499938964844,293.1499938964844,279.75,34332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952933549880981,1.0,0.0,0.0,3.566553831100464,3.5665767192840576,8.487716058880324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.009765625,0.0,1430.10302734375,1895.4371337890625,0.0,3359.673583984375,0.8853655457496643,1.0,0.0,3.0,1.0,0.0
18209640,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7759093046188354,0.2941580414772033,0.2680349946022033,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9283980131149292,0.5048972368240356,0.4805915355682373,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9807756543159484,0.5914832949638367,0.4147624373435974,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8432889580726624,0.3807884454727173,0.3638565242290497,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6754388809204102,0.1920701116323471,0.8822479248046875,284.9820861816406,284.95001220703125,301.1200256347656,291.8771057128906,298.69586181640625,297.0110778808594,284.98101806640625,1.0,0.5555988550186157,0.5785244107246399,0.5785244107246399,1.0,1.0,-2.892970323562622,1.18511962890625,1.7078505754470823,0.5322089195251465,0.9007627367973328,0.9007627367973328,0.0,152.3318328857422,153.0,48122.7421875,0.0,2128.263916015625,1.0,280.0409545898437,283.2660217285156,294.8371276855469,297.9225769042969,293.1499938964844,293.1499938964844,279.75,34332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952933549880981,1.0,0.0,0.0,3.566553831100464,3.5665767192840576,8.487716058880324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.009765625,0.0,1430.10302734375,1895.4371337890625,0.0,3359.673583984375,0.8853655457496643,1.0,0.0,3.0,1.0,0.0
18209700,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7728084325790405,0.2928769290447235,0.2671476602554321,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9241876006126404,0.5029721856117249,0.4790799617767334,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.977625846862793,0.5897567272186279,0.4138461649417877,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8402271270751953,0.3793767988681793,0.3627707660198211,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6723346710205078,0.191010445356369,0.8782514929771423,284.8573608398437,284.95001220703125,301.0926208496094,291.85888671875,298.68341064453125,297.00933837890625,284.85504150390625,1.0,0.5551133155822754,0.578730583190918,0.578730583190918,1.0,1.0,-2.8828816413879395,1.1808518171310425,1.7020299434661863,0.5302102565765381,0.8083895444869995,0.8083895444869995,0.0,153.62852478027344,153.0,48558.04296875,0.0,2117.620849609375,1.0,279.800537109375,283.1275329589844,294.8814392089844,298.0960998535156,293.1499938964844,293.1499938964844,279.75,39819.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008579850196838,1.0,0.0,0.0,3.491145133972168,3.491168260574341,8.132594757626066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.9541015625,0.0,1390.8460693359375,1895.4371337890625,0.0,3411.5810546875,0.8698635101318359,1.0,0.0,3.0,1.0,0.0
18209760,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7689672112464905,0.291480541229248,0.2659758031368255,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9190919995307922,0.5009251236915588,0.4772393703460693,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.973564863204956,0.5878817439079285,0.4126006662845611,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8365083932876587,0.3778505027294159,0.3614256978034973,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6686339378356934,0.1898656338453292,0.8735914826393127,284.89129638671875,284.95001220703125,301.0648193359375,291.8404235839844,298.6702575683594,297.0067138671875,284.892822265625,1.0,0.554548978805542,0.5789965391159058,0.5789965391159058,1.0,1.0,-2.8705477714538574,1.1756480932235718,1.6948996782302856,0.5277397632598877,0.8050698637962341,0.8050698637962341,0.0,155.25228881835938,156.0,48058.26171875,0.0,2104.876708984375,1.0,279.7591552734375,283.1756286621094,294.8529357910156,298.0011901855469,293.1499938964844,293.1499938964844,280.04998779296875,40785.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901950180530548,1.0,0.0,0.0,3.3601996898651123,3.3602218627929688,7.53396307118237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.2666015625,0.0,1266.9859619140625,1895.4371337890625,0.0,3421.756103515625,0.8454707264900208,1.0,0.0,3.0,1.0,0.0
18209820,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7648411393165588,0.2901909947395324,0.2647106349468231,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9135916829109192,0.4988524913787842,0.4751591086387634,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9690340161323548,0.5862305164337158,0.4112985134124756,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8324506878852844,0.3763133287429809,0.3598955571651459,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6645057201385498,0.1886153221130371,0.8679766654968262,284.99835205078125,284.95001220703125,301.0287170410156,291.8163452148437,298.6547546386719,297.0057678222656,284.99609375,1.0,0.5538842082023621,0.5793370008468628,0.5793370008468628,1.0,1.0,-2.85636830329895,1.1697208881378174,1.6866472959518433,0.5248529314994812,0.8791067004203796,0.8791067004203796,0.0,157.0402069091797,156.0,47173.03515625,0.0,2089.947265625,1.0,280.01544189453125,283.3021545410156,294.7645874023437,297.7687072753906,293.1499938964844,293.1499938964844,280.04998779296875,34022.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892126739025116,1.0,0.0,0.0,3.4300460815429688,3.430067777633667,7.850425731703581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.615234375,0.0,1288.0491943359375,1895.4371337890625,0.0,3330.091064453125,0.8555470705032349,1.0,0.0,3.0,1.0,0.0
18209880,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7629381418228149,0.2894865870475769,0.2641529440879822,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9110286235809326,0.4977060854434967,0.4741653800010681,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.966873824596405,0.5853149890899658,0.4107399582862854,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8305363655090332,0.375474065542221,0.3591744601726532,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6625298261642456,0.187940239906311,0.8651891946792603,284.9817810058594,284.95001220703125,301.0081787109375,291.8026123046875,298.6462097167969,297.005615234375,284.9806823730469,1.0,0.5535816550254822,0.5795285105705261,0.5795285105705261,1.0,1.0,-2.849615335464477,1.1669275760650637,1.682687759399414,0.523532509803772,0.8775387406349182,0.8775387406349182,0.0,157.91172790527344,159.0,47049.72265625,0.0,2082.97119140625,1.0,280.0399475097656,283.2911071777344,294.76141357421875,297.7802429199219,293.1499938964844,293.1499938964844,280.3500061035156,34214.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897354006767273,1.0,0.0,0.0,3.458975315093994,3.4589970111846924,7.983405794220744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.42529296875,0.0,1318.1900634765625,1895.4371337890625,0.0,3307.73291015625,0.8611514568328857,1.0,0.0,3.0,1.0,0.0
18209940,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7577415704727173,0.2876782119274139,0.2626388967037201,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9042086005210876,0.4946978092193603,0.4714494347572326,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.960722267627716,0.5829838514328003,0.4092078506946563,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8252774477005005,0.3732932507991791,0.3572276830673218,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6571893692016602,0.1861725151538849,0.8577593564987183,285.0419006347656,284.95001220703125,300.9503479003906,291.76385498046875,298.6227722167969,297.0061950683594,285.03839111328125,1.0,0.5528798699378967,0.5800604820251465,0.5800604820251465,1.0,1.0,-2.8314192295074463,1.159414768218994,1.672004461288452,0.5199700593948364,0.9788243770599364,0.9788243770599364,0.0,160.42584228515625,162.0,46266.15625,0.0,2065.096923828125,1.0,280.3406982421875,283.3709411621094,294.72760009765625,297.6816711425781,293.1499938964844,293.1499938964844,280.04998779296875,31094.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879473865032196,1.0,0.0,0.0,3.6543726921081534,3.654396057128906,8.910847100196406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.6416015625,0.0,1501.2923583984375,1895.4371337890625,0.0,3211.649658203125,0.9026460647583008,1.0,0.0,3.0,1.0,0.0
18210000,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7577415704727173,0.2876782119274139,0.2626388967037201,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9042086005210876,0.4946978092193603,0.4714494347572326,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.960722267627716,0.5829838514328003,0.4092078506946563,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8252774477005005,0.3732932507991791,0.3572276830673218,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6571893692016602,0.1861725151538849,0.8577593564987183,285.0419006347656,284.95001220703125,300.9503479003906,291.76385498046875,298.6227722167969,297.0061950683594,285.03839111328125,1.0,0.5528798699378967,0.5800604820251465,0.5800604820251465,1.0,1.0,-2.8314192295074463,1.159414768218994,1.672004461288452,0.5199700593948364,0.9788243770599364,0.9788243770599364,0.0,160.42584228515625,162.0,46266.15625,0.0,2065.096923828125,1.0,280.3406982421875,283.3709411621094,294.72760009765625,297.6816711425781,293.1499938964844,293.1499938964844,280.04998779296875,31094.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879473865032196,1.0,0.0,0.0,3.6543726921081534,3.654396057128906,8.910847100196406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.6416015625,0.0,1501.2923583984375,1895.4371337890625,0.0,3211.649658203125,0.9026460647583008,1.0,0.0,3.0,1.0,0.0
18210060,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7508866190910339,0.284648984670639,0.2604014873504638,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8958284854888916,0.49034184217453,0.4678943455219269,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9520756602287292,0.5788289308547974,0.4068100750446319,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.818405270576477,0.3700402379035949,0.3546375036239624,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6506118178367615,0.1838110536336898,0.848848283290863,284.8692932128906,284.95001220703125,300.8914794921875,291.7242736816406,298.5952453613281,297.0009765625,284.8712463378906,1.0,0.5520379543304443,0.5806649923324585,0.5806649923324585,1.0,1.0,-2.807762861251831,1.1495068073272705,1.6582560539245603,0.5153541564941406,0.8408060669898987,0.8408060669898987,0.0,163.84698486328125,165.0,46554.7265625,0.0,2042.829345703125,1.0,280.0572204589844,283.19366455078125,294.760009765625,297.8146057128906,293.1499938964844,293.1499938964844,280.3500061035156,39571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891395092010498,1.0,0.0,0.0,3.544071912765503,3.544095516204834,8.381048814953829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.251953125,0.0,1444.427490234375,1895.4371337890625,0.0,3323.252197265625,0.883926510810852,1.0,0.0,3.0,1.0,0.0
18210120,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7508866190910339,0.284648984670639,0.2604014873504638,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8958284854888916,0.49034184217453,0.4678943455219269,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9520756602287292,0.5788289308547974,0.4068100750446319,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.818405270576477,0.3700402379035949,0.3546375036239624,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6506118178367615,0.1838110536336898,0.848848283290863,284.8692932128906,284.95001220703125,300.8914794921875,291.7242736816406,298.5952453613281,297.0009765625,284.8712463378906,1.0,0.5520379543304443,0.5806649923324585,0.5806649923324585,1.0,1.0,-2.807762861251831,1.1495068073272705,1.6582560539245603,0.5153541564941406,0.8408060669898987,0.8408060669898987,0.0,163.84698486328125,165.0,46554.7265625,0.0,2042.829345703125,1.0,280.0572204589844,283.19366455078125,294.760009765625,297.8146057128906,293.1499938964844,293.1499938964844,280.3500061035156,39571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891395092010498,1.0,0.0,0.0,3.544071912765503,3.544095516204834,8.381048814953829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.251953125,0.0,1444.427490234375,1895.4371337890625,0.0,3323.252197265625,0.883926510810852,1.0,0.0,3.0,1.0,0.0
18210180,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7447989583015442,0.2823667228221893,0.2582600712776184,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8882635235786438,0.486797034740448,0.4644446074962616,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9440397620201112,0.5758420825004578,0.4045789241790771,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8119969367980957,0.3673583269119262,0.3520553410053253,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6445670127868652,0.1816770732402801,0.8394922614097595,284.9801330566406,284.95001220703125,300.8318176269531,291.6840515136719,298.56903076171875,296.9984741210937,284.9786682128906,1.0,0.5510430335998535,0.5812695026397705,0.5812695026397705,1.0,1.0,-2.784006834030152,1.1395716667175293,1.6444350481033323,0.5105088949203491,0.920413851737976,0.920413851737976,0.0,166.9249267578125,168.0,45417.703125,0.0,2019.0469970703125,1.0,280.3414611816406,283.3309326171875,294.65093994140625,297.572998046875,293.1499938964844,293.1499938964844,280.04998779296875,34022.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880655825138092,1.0,0.0,0.0,3.631974220275879,3.631997585296631,8.801947615211247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.724609375,0.0,1498.4801025390625,1895.4371337890625,0.0,3222.726318359375,0.8997440338134766,1.0,0.0,3.0,1.0,0.0
18210240,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7447989583015442,0.2823667228221893,0.2582600712776184,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8882635235786438,0.486797034740448,0.4644446074962616,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9440397620201112,0.5758420825004578,0.4045789241790771,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8119969367980957,0.3673583269119262,0.3520553410053253,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6445670127868652,0.1816770732402801,0.8394922614097595,284.9801330566406,284.95001220703125,300.8318176269531,291.6840515136719,298.56903076171875,296.9984741210937,284.9786682128906,1.0,0.5510430335998535,0.5812695026397705,0.5812695026397705,1.0,1.0,-2.784006834030152,1.1395716667175293,1.6444350481033323,0.5105088949203491,0.920413851737976,0.920413851737976,0.0,166.9249267578125,168.0,45417.703125,0.0,2019.0469970703125,1.0,280.3414611816406,283.3309326171875,294.65093994140625,297.572998046875,293.1499938964844,293.1499938964844,280.04998779296875,34022.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880655825138092,1.0,0.0,0.0,3.631974220275879,3.631997585296631,8.801947615211247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.724609375,0.0,1498.4801025390625,1895.4371337890625,0.0,3222.726318359375,0.8997440338134766,1.0,0.0,3.0,1.0,0.0
18210300,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7420162558555603,0.2809740304946899,0.2572703063488006,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8847461938858032,0.4847376346588135,0.4628056585788727,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9402292370796204,0.5739335417747498,0.40353524684906,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8089327216148376,0.3658066689968109,0.3508382737636566,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6417877078056335,0.1805165857076645,0.8350558876991272,284.8464660644531,284.95001220703125,300.8017578125,291.6637268066406,298.5554504394531,296.9965515136719,284.84246826171875,1.0,0.5505872964859009,0.5815717577934265,0.5815717577934265,1.0,1.0,-2.7728030681610107,1.1348892450332642,1.6379138231277466,0.5083097815513611,0.8204087018966675,0.8204087018966675,0.0,168.40628051757812,168.0,45890.484375,0.0,2008.0670166015625,1.0,280.0989074707031,283.1818542480469,294.6926574707031,297.7427978515625,293.1499938964844,293.1499938964844,280.04998779296875,39507.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868243098258972,1.0,0.0,0.0,3.5633177757263184,3.5633413791656494,8.472320587316062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.54833984375,0.0,1464.4688720703125,1895.4371337890625,0.0,3280.49658203125,0.8855120539665222,1.0,0.0,3.0,1.0,0.0
18210360,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7387004494667053,0.2794542908668518,0.2559979557991028,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8806339502334595,0.4825359582901001,0.4608334302902221,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9356136918067932,0.571861207485199,0.4021610915660858,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8052321672439575,0.3641298413276672,0.3493611812591553,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6386101841926575,0.1792669892311096,0.8299627304077148,284.8757629394531,284.95001220703125,300.77154541015625,291.643310546875,298.5412292480469,296.9936828613281,284.87823486328125,1.0,0.5500302910804749,0.5819425582885742,0.5819425582885742,1.0,1.0,-2.7593579292297363,1.129273533821106,1.6300843954086304,0.5056445598602295,0.8086527585983276,0.8086527585983276,0.0,170.1563720703125,171.0,45339.76953125,0.0,1994.845458984375,1.0,280.0585632324219,283.2304992675781,294.6599426269531,297.64208984375,293.1499938964844,293.1499938964844,280.3500061035156,41445.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882372379302979,1.0,0.0,0.0,3.4127330780029297,3.4127557277679443,7.771376431264798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.1259765625,0.0,1322.9676513671875,1895.4371337890625,0.0,3293.71875,0.857400119304657,1.0,0.0,3.0,1.0,0.0
18210420,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7335425019264221,0.2773127555847168,0.2540186941623688,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8740800619125366,0.4791236221790313,0.4575458765029907,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9283692240715028,0.5690394639968872,0.4000977575778961,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7991966009140015,0.3615400195121765,0.3468875288963318,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6333848834037781,0.1771771609783172,0.8207792639732361,284.98052978515625,284.95001220703125,300.7108764648437,291.6022644042969,298.5156555175781,296.9925537109375,284.9794311523437,1.0,0.5490336418151855,0.5826841592788696,0.5826841592788696,1.0,1.0,-2.736533164978028,1.119884014129639,1.616649150848389,0.5011107325553894,0.886102020740509,0.886102020740509,0.0,172.95751953125,174.0,44266.18359375,0.0,1971.8211669921875,1.0,280.3403625488281,283.35992431640625,294.5567321777344,297.4053039550781,293.1499938964844,293.1499938964844,280.6499938964844,34331.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749295473098755,1.0,0.0,0.0,3.5038259029388428,3.5038483142852783,8.191781262212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0810546875,0.0,1364.5555419921875,1895.4371337890625,0.0,3169.0458984375,0.8713098764419556,1.0,0.0,3.0,1.0,0.0
18210480,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7335425019264221,0.2773127555847168,0.2540186941623688,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8740800619125366,0.4791236221790313,0.4575458765029907,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9283692240715028,0.5690394639968872,0.4000977575778961,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7991966009140015,0.3615400195121765,0.3468875288963318,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6333848834037781,0.1771771609783172,0.8207792639732361,284.98052978515625,284.95001220703125,300.7108764648437,291.6022644042969,298.5156555175781,296.9925537109375,284.9794311523437,1.0,0.5490336418151855,0.5826841592788696,0.5826841592788696,1.0,1.0,-2.736533164978028,1.119884014129639,1.616649150848389,0.5011107325553894,0.886102020740509,0.886102020740509,0.0,172.95751953125,174.0,44266.18359375,0.0,1971.8211669921875,1.0,280.3403625488281,283.35992431640625,294.5567321777344,297.4053039550781,293.1499938964844,293.1499938964844,280.6499938964844,34331.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749295473098755,1.0,0.0,0.0,3.5038259029388428,3.5038483142852783,8.191781262212317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0810546875,0.0,1364.5555419921875,1895.4371337890625,0.0,3169.0458984375,0.8713098764419556,1.0,0.0,3.0,1.0,0.0
18210540,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7292076945304871,0.2754218876361847,0.2524206340312958,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8684728741645813,0.4760043919086456,0.4547112286090851,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.922205686569214,0.5665150880813599,0.3984248042106628,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7940043210983276,0.3592069149017334,0.3447867333889007,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6288959980010986,0.175291433930397,0.8127814531326294,285.052001953125,284.95001220703125,300.6499938964844,291.56103515625,298.491455078125,296.9936218261719,285.0484924316406,1.0,0.5482946634292603,0.583425760269165,0.583425760269165,1.0,1.0,-2.717058181762696,1.111988186836243,1.6050699949264526,0.4972994029521942,0.997706949710846,0.997706949710846,0.0,175.49732971191406,177.0,43412.0,0.0,1953.0806884765625,1.0,280.64111328125,283.450927734375,294.5180358886719,297.2965393066406,293.1499938964844,293.1499938964844,280.3500061035156,31051.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631393909454346,1.0,0.0,0.0,3.698042154312134,3.698065757751465,9.12508653527766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.03466796875,0.0,1549.760986328125,1895.4371337890625,0.0,3058.45166015625,0.9125159382820128,1.0,0.0,3.0,1.0,0.0
18210600,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7292076945304871,0.2754218876361847,0.2524206340312958,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8684728741645813,0.4760043919086456,0.4547112286090851,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.922205686569214,0.5665150880813599,0.3984248042106628,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7940043210983276,0.3592069149017334,0.3447867333889007,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6288959980010986,0.175291433930397,0.8127814531326294,285.052001953125,284.95001220703125,300.6499938964844,291.56103515625,298.491455078125,296.9936218261719,285.0484924316406,1.0,0.5482946634292603,0.583425760269165,0.583425760269165,1.0,1.0,-2.717058181762696,1.111988186836243,1.6050699949264526,0.4972994029521942,0.997706949710846,0.997706949710846,0.0,175.49732971191406,177.0,43412.0,0.0,1953.0806884765625,1.0,280.64111328125,283.450927734375,294.5180358886719,297.2965393066406,293.1499938964844,293.1499938964844,280.3500061035156,31051.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631393909454346,1.0,0.0,0.0,3.698042154312134,3.698065757751465,9.12508653527766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.03466796875,0.0,1549.760986328125,1895.4371337890625,0.0,3058.45166015625,0.9125159382820128,1.0,0.0,3.0,1.0,0.0
18210660,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7234604954719543,0.2723091244697571,0.2501235008239746,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8614224791526794,0.4715246558189392,0.451061874628067,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.914156973361969,0.5621457099914551,0.3958973288536072,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7873963117599487,0.3558053076267242,0.3420684933662414,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6234006881713867,0.1728359013795852,0.8034509420394897,284.8623962402344,284.95001220703125,300.589111328125,291.519775390625,298.46368408203125,296.9890441894531,284.8641357421875,1.0,0.5474391579627991,0.5842439532279968,0.5842439532279968,1.0,1.0,-2.6924057006835938,1.1018110513687134,1.5905946493148804,0.4924855828285217,0.8511044979095459,0.8511044979095459,0.0,178.87429809570312,180.0,43759.16796875,0.0,1930.3583984375,1.0,280.35675048828125,283.25567626953125,294.556640625,297.43682861328125,293.1499938964844,293.1499938964844,280.6499938964844,39416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753952383995056,1.0,0.0,0.0,3.60405158996582,3.6040759086608887,8.667130373396503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3681640625,0.0,1507.889892578125,1895.4371337890625,0.0,3173.4130859375,0.8968785405158997,1.0,0.0,3.0,1.0,0.0
