time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210720,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7234604954719543,0.2723091244697571,0.2501235008239746,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8614224791526794,0.4715246558189392,0.451061874628067,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.914156973361969,0.5621457099914551,0.3958973288536072,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7873963117599487,0.3558053076267242,0.3420684933662414,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6234006881713867,0.1728359013795852,0.8034509420394897,284.8623962402344,284.95001220703125,300.589111328125,291.519775390625,298.46368408203125,296.9890441894531,284.8641357421875,1.0,0.5474391579627991,0.5842439532279968,0.5842439532279968,1.0,1.0,-2.6924057006835938,1.1018110513687134,1.5905946493148804,0.4924855828285217,0.8511044979095459,0.8511044979095459,0.0,178.87429809570312,180.0,43759.16796875,0.0,1930.3583984375,1.0,280.35675048828125,283.25567626953125,294.556640625,297.43682861328125,293.1499938964844,293.1499938964844,280.6499938964844,39416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753952383995056,1.0,0.0,0.0,3.60405158996582,3.6040759086608887,8.667130373396503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.3681640625,0.0,1507.889892578125,1895.4371337890625,0.0,3173.4130859375,0.8968785405158997,1.0,0.0,3.0,1.0,0.0
18210780,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7179946899414062,0.2698953449726105,0.2478576153516769,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8549265265464783,0.4678025245666504,0.4474349021911621,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9070212244987488,0.5588909387588501,0.3934702277183532,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.781197190284729,0.3529359102249145,0.3393047749996185,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6179623603820801,0.170579731464386,0.7935507893562317,284.98321533203125,284.95001220703125,300.5284423828125,291.4786682128906,298.4373779296875,296.98681640625,284.98162841796875,1.0,0.546416699886322,0.5850622057914734,0.5850622057914734,1.0,1.0,-2.667182445526123,1.0913785696029663,1.5758038759231567,0.4874095916748047,0.936077356338501,0.936077356338501,0.0,181.98214721679688,183.0,42577.765625,0.0,1905.8299560546875,1.0,280.64190673828125,283.4032592773437,294.4421081542969,297.189697265625,293.1499938964844,293.1499938964844,280.3500061035156,33974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638677597045898,1.0,0.0,0.0,3.6864075660705566,3.686431407928467,9.067758810488158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.48876953125,0.0,1558.7481689453125,1895.4371337890625,0.0,3065.2841796875,0.9119536876678468,1.0,0.0,3.0,1.0,0.0
18210840,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7179946899414062,0.2698953449726105,0.2478576153516769,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8549265265464783,0.4678025245666504,0.4474349021911621,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9070212244987488,0.5588909387588501,0.3934702277183532,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.781197190284729,0.3529359102249145,0.3393047749996185,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6179623603820801,0.170579731464386,0.7935507893562317,284.98321533203125,284.95001220703125,300.5284423828125,291.4786682128906,298.4373779296875,296.98681640625,284.98162841796875,1.0,0.546416699886322,0.5850622057914734,0.5850622057914734,1.0,1.0,-2.667182445526123,1.0913785696029663,1.5758038759231567,0.4874095916748047,0.936077356338501,0.936077356338501,0.0,181.98214721679688,183.0,42577.765625,0.0,1905.8299560546875,1.0,280.64190673828125,283.4032592773437,294.4421081542969,297.189697265625,293.1499938964844,293.1499938964844,280.3500061035156,33974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638677597045898,1.0,0.0,0.0,3.6864075660705566,3.686431407928467,9.067758810488158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.48876953125,0.0,1558.7481689453125,1895.4371337890625,0.0,3065.2841796875,0.9119536876678468,1.0,0.0,3.0,1.0,0.0
18210900,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7154355049133301,0.2684604525566101,0.2468256801366806,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8519550561904907,0.4656806886196136,0.4457323551177978,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9038844704627992,0.5568712949752808,0.3923494219779968,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7783468961715698,0.35130774974823,0.3380122184753418,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6153578758239746,0.1693710386753082,0.7888780236244202,284.84332275390625,284.95001220703125,300.4982604980469,291.45819091796875,298.4239501953125,296.98516845703125,284.83721923828125,1.0,0.5459486842155457,0.5854713320732117,0.5854713320732117,1.0,1.0,-2.655385255813598,1.086505651473999,1.5688797235488892,0.4851527810096741,0.8325437307357788,0.8325437307357788,0.0,183.45709228515625,183.0,43099.109375,0.0,1894.5576171875,1.0,280.39703369140625,283.244873046875,294.487060546875,297.3627624511719,293.1499938964844,293.1499938964844,280.3500061035156,39109.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701672554016113,1.0,0.0,0.0,3.626216411590576,3.626240730285645,8.77406250765489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.2919921875,0.0,1529.9853515625,1895.4371337890625,0.0,3124.37939453125,0.8993305563926697,1.0,0.0,3.0,1.0,0.0
18210960,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7122713327407837,0.2668628096580505,0.2455019354820251,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8484852910041809,0.4633766710758209,0.4436848759651184,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9002147912979126,0.5546271800994873,0.3908789753913879,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7750012278556824,0.3495247960090637,0.3364512026309967,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6122611165046692,0.168059155344963,0.7835444808006287,284.864013671875,284.95001220703125,300.4681701660156,291.4378356933594,298.409912109375,296.982421875,284.8676452636719,1.0,0.545382559299469,0.5859481692314148,0.5859481692314148,1.0,1.0,-2.641284942626953,1.0806585550308228,1.5606262683868408,0.4824259281158447,0.8117513656616211,0.8117513656616211,0.0,185.20037841796875,171.0,42523.37890625,0.0,1881.0863037109373,1.0,280.35772705078125,283.2906188964844,294.4555969238281,297.2633056640625,293.1499938964844,293.1499938964844,280.6499938964844,42074.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717827796936035,1.0,0.0,0.0,3.459481716156006,3.459505081176758,7.985744332472677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.17578125,0.0,1374.4376220703125,1895.4371337890625,0.0,3139.533203125,0.8679885864257812,1.0,0.0,3.0,1.0,0.0
18211020,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7115116119384766,0.2652287185192108,0.2437540888786316,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8478748202323914,0.4607920944690704,0.4409358501434326,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8999746441841125,0.552397608757019,0.3890277147293091,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7743610143661499,0.3475151360034942,0.3343007862567901,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6109292507171631,0.1664555221796035,0.7755959033966064,284.9915771484375,284.95001220703125,300.4251403808594,291.40869140625,298.3916931152344,296.9815673828125,284.9897155761719,1.0,0.5416082143783569,0.5866348147392273,0.5866348147392273,1.0,1.0,-2.6215176582336426,1.072485089302063,1.5490325689315796,0.4785704016685486,0.8948942422866821,0.8948942422866821,0.0,183.4085998535156,171.0,41509.33984375,0.0,1843.4407958984373,1.0,280.625244140625,283.4377136230469,294.3494873046875,297.0150146484375,293.1499938964844,293.1499938964844,280.6499938964844,34320.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595268726348877,1.0,0.0,0.0,3.526489019393921,3.5265116691589355,8.298094371639309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.82470703125,0.0,1387.909423828125,1895.4371337890625,0.0,3024.567626953125,0.8768715858459473,1.0,0.0,3.0,1.0,0.0
18211080,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.712065577507019,0.2646338939666748,0.2431892454624176,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8485571146011353,0.4598268866539001,0.4400002360343933,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9009413123130798,0.5515609979629517,0.3884414434432983,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7749966382980347,0.3467716574668884,0.3335631787776947,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6111263036727905,0.1658698320388794,0.7727183699607849,284.9810485839844,284.95001220703125,300.40850830078125,291.3974609375,298.38494873046875,296.981689453125,284.979736328125,1.0,0.539792537689209,0.586901843547821,0.586901843547821,1.0,1.0,-2.614666700363159,1.0696760416030884,1.5449906587600708,0.4772865176200866,0.8946725726127625,0.8946725726127625,0.0,181.8948974609375,159.0,41392.80859375,0.0,1826.5242919921875,1.0,280.6407470703125,283.4312438964844,294.3464660644531,297.0191345214844,293.1499938964844,293.1499938964844,280.95001220703125,34406.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572139143943787,1.0,0.0,0.0,3.545485019683838,3.5455076694488525,8.387733032577671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.7705078125,0.0,1408.391357421875,1895.4371337890625,0.0,3002.8779296875,0.8806909322738647,1.0,0.0,3.0,1.0,0.0
18211140,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7159016132354736,0.2627676129341125,0.2412164211273193,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8532118201255798,0.4566678404808044,0.4367120862007141,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9069726467132568,0.5488934516906738,0.3863618373870849,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7793949246406555,0.3443560302257538,0.3309744596481323,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.613539457321167,0.1639622747898101,0.762683629989624,285.0648803710937,284.95001220703125,300.34967041015625,291.357666015625,298.36212158203125,296.98388671875,285.0612487792969,1.0,0.5321049094200134,0.5878555774688721,0.5878555774688721,1.0,1.0,-2.590676784515381,1.059841871261597,1.5308349132537842,0.4728209376335144,1.0,1.0,0.0,174.5221710205078,147.0,40423.80859375,0.0,1758.7508544921875,1.0,280.9422912597656,283.5356750488281,294.3053283691406,296.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,31335.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434918522834778,1.0,0.0,0.0,3.730824708938599,3.730848550796509,9.287588227380184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.60546875,0.0,1589.2877197265625,1895.4371337890625,0.0,2874.356201171875,0.9198876023292542,1.0,0.0,3.0,1.0,0.0
18211200,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7159016132354736,0.2627676129341125,0.2412164211273193,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8532118201255798,0.4566678404808044,0.4367120862007141,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9069726467132568,0.5488934516906738,0.3863618373870849,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7793949246406555,0.3443560302257538,0.3309744596481323,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.613539457321167,0.1639622747898101,0.762683629989624,285.0648803710937,284.95001220703125,300.34967041015625,291.357666015625,298.36212158203125,296.98388671875,285.0612487792969,1.0,0.5321049094200134,0.5878555774688721,0.5878555774688721,1.0,1.0,-2.590676784515381,1.059841871261597,1.5308349132537842,0.4728209376335144,1.0,1.0,0.0,174.5221710205078,147.0,40423.80859375,0.0,1758.7508544921875,1.0,280.9422912597656,283.5356750488281,294.3053283691406,296.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,31335.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434918522834778,1.0,0.0,0.0,3.730824708938599,3.730848550796509,9.287588227380184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.60546875,0.0,1589.2877197265625,1895.4371337890625,0.0,2874.356201171875,0.9198876023292542,1.0,0.0,3.0,1.0,0.0
18211260,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7202978134155273,0.2597661316394806,0.2385681420564651,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8590302467346191,0.4522182047367096,0.4326218664646148,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9146062135696412,0.5444203615188599,0.3834262192249298,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7848656177520752,0.3409401774406433,0.3277689516544342,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6166788339614868,0.1615733802318573,0.751349151134491,284.8605651855469,284.95001220703125,300.29180908203125,291.31866455078125,298.33660888671875,296.9811706542969,284.8612670898437,1.0,0.5228953957557678,0.5889347195625305,0.5889347195625305,1.0,1.0,-2.561591863632202,1.047785997390747,1.513805866241455,0.4674268066883087,0.8606581091880798,0.8606581091880798,0.0,165.87757873535156,135.0,40789.34765625,0.0,1679.3587646484375,1.0,280.6573486328125,283.3247375488281,294.3536071777344,297.0492248535156,293.1499938964844,293.1499938964844,280.95001220703125,39108.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556089997291565,1.0,0.0,0.0,3.652191638946533,3.6522161960601807,8.900212833395926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.55419921875,0.0,1558.880126953125,1895.4371337890625,0.0,2987.8310546875,0.9073305130004884,1.0,0.0,3.0,1.0,0.0
18211320,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7202978134155273,0.2597661316394806,0.2385681420564651,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8590302467346191,0.4522182047367096,0.4326218664646148,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9146062135696412,0.5444203615188599,0.3834262192249298,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7848656177520752,0.3409401774406433,0.3277689516544342,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6166788339614868,0.1615733802318573,0.751349151134491,284.8605651855469,284.95001220703125,300.29180908203125,291.31866455078125,298.33660888671875,296.9811706542969,284.8612670898437,1.0,0.5228953957557678,0.5889347195625305,0.5889347195625305,1.0,1.0,-2.561591863632202,1.047785997390747,1.513805866241455,0.4674268066883087,0.8606581091880798,0.8606581091880798,0.0,165.87757873535156,135.0,40789.34765625,0.0,1679.3587646484375,1.0,280.6573486328125,283.3247375488281,294.3536071777344,297.0492248535156,293.1499938964844,293.1499938964844,280.95001220703125,39108.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556089997291565,1.0,0.0,0.0,3.652191638946533,3.6522161960601807,8.900212833395926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.55419921875,0.0,1558.880126953125,1895.4371337890625,0.0,2987.8310546875,0.9073305130004884,1.0,0.0,3.0,1.0,0.0
18211380,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7262558341026306,0.2574383914470672,0.2358829230070114,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8670682907104492,0.4484882652759552,0.4284646809101105,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9252851009368896,0.5409974455833435,0.3804954588413238,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7923200130462646,0.3380302488803863,0.3244479596614837,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6210067868232727,0.159389853477478,0.7393154501914978,284.9874267578125,284.95001220703125,300.2351989746094,291.2806091308594,298.3128662109375,296.98065185546875,284.9850158691406,1.0,0.5126087665557861,0.5900139212608337,0.5900139212608337,1.0,1.0,-2.5313937664031982,1.0352388620376587,1.4961549043655396,0.461542397737503,0.949148416519165,0.949148416519165,0.0,155.91220092773438,123.0,39541.13671875,0.0,1594.3660888671875,1.0,280.94305419921875,283.47906494140625,294.2373046875,296.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,33873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428046107292175,1.0,0.0,0.0,3.7289438247680655,3.728968143463135,9.278226116293808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4765625,0.0,1606.5274658203125,1895.4371337890625,0.0,2867.929443359375,0.9212923645973206,1.0,0.0,3.0,1.0,0.0
18211440,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7262558341026306,0.2574383914470672,0.2358829230070114,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8670682907104492,0.4484882652759552,0.4284646809101105,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9252851009368896,0.5409974455833435,0.3804954588413238,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7923200130462646,0.3380302488803863,0.3244479596614837,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6210067868232727,0.159389853477478,0.7393154501914978,284.9874267578125,284.95001220703125,300.2351989746094,291.2806091308594,298.3128662109375,296.98065185546875,284.9850158691406,1.0,0.5126087665557861,0.5900139212608337,0.5900139212608337,1.0,1.0,-2.5313937664031982,1.0352388620376587,1.4961549043655396,0.461542397737503,0.949148416519165,0.949148416519165,0.0,155.91220092773438,123.0,39541.13671875,0.0,1594.3660888671875,1.0,280.94305419921875,283.47906494140625,294.2373046875,296.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,33873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428046107292175,1.0,0.0,0.0,3.7289438247680655,3.728968143463135,9.278226116293808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4765625,0.0,1606.5274658203125,1895.4371337890625,0.0,2867.929443359375,0.9212923645973206,1.0,0.0,3.0,1.0,0.0
18211500,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7299923300743103,0.2560827434062958,0.2346632778644561,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8721064329147339,0.4463964402675628,0.4265197813510895,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9318894743919371,0.5389251112937927,0.3791428208351135,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7969596982002258,0.3364080786705017,0.3228907883167267,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6237844824790955,0.1582431197166443,0.7336186170578003,284.8404541015625,284.95001220703125,300.2073974609375,291.261962890625,298.3009948730469,296.9800109863281,284.8324279785156,1.0,0.5072705745697021,0.5905535221099854,0.5905535221099854,1.0,1.0,-2.5172548294067383,1.029380440711975,1.4878742694854736,0.4588647186756134,0.8414729237556458,0.8414729237556458,0.0,150.5706329345703,123.0,40065.13671875,0.0,1552.29541015625,1.0,280.6961364746094,283.3124084472656,294.28826904296875,296.9753723144531,293.1499938964844,293.1499938964844,280.6499938964844,38890.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490554690361023,1.0,0.0,0.0,3.672630786895752,3.6726555824279785,9.000110026136099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.15185546875,0.0,1580.2559814453125,1895.4371337890625,0.0,2926.4248046875,0.9095343947410583,1.0,0.0,3.0,1.0,0.0
18211560,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7334277033805847,0.2545469105243683,0.2331463694572448,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8769269585609436,0.4440999925136566,0.42421954870224,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9381005764007568,0.5365901589393616,0.377422958612442,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8013513088226318,0.3346149623394012,0.3210574090480804,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6263437271118164,0.1569925993680954,0.7272789478302002,284.851806640625,284.95001220703125,300.1799621582031,291.2435913085937,298.28857421875,296.97821044921875,284.85595703125,1.0,0.5017096996307373,0.5911812782287598,0.5911812782287598,1.0,1.0,-2.5007848739624023,1.0225449800491333,1.478239893913269,0.4557121098041534,0.8113725781440735,0.8113725781440735,0.0,145.38467407226562,111.0,39470.6328125,0.0,1508.2506103515625,1.0,280.65740966796875,283.35382080078125,294.2599182128906,296.8793029785156,293.1499938964844,293.1499938964844,280.95001220703125,42687.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506118655204773,1.0,0.0,0.0,3.491051197052002,3.491075038909912,8.132157063300838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.146484375,0.0,1411.2718505859375,1895.4371337890625,0.0,2941.001953125,0.875163197517395,1.0,0.0,3.0,1.0,0.0
18211620,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7428225874900818,0.2524580955505371,0.2306535542011261,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8896716237068176,0.4405973255634308,0.4202506244182586,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9537846446037292,0.5333884954452515,0.3746455311775207,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8126253485679626,0.3318584263324737,0.3178446292877197,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6333193778991699,0.154926985502243,0.7155165672302246,284.9817199707031,284.95001220703125,300.1263732910156,291.2078552246094,298.2672119140625,296.9792175292969,284.9803771972656,1.0,0.4903589189052582,0.5924367308616638,0.5924367308616638,1.0,1.0,-2.471686124801636,1.0106207132339478,1.4610655307769775,0.4501616358757019,0.8995503783226013,0.8995503783226013,0.0,134.15658569335938,99.0,38312.4765625,0.0,1423.0205078125,1.0,280.9409484863281,283.5066223144531,294.1491394042969,296.6324768066406,293.1499938964844,293.1499938964844,281.25,34479.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343225121498108,1.0,0.0,0.0,3.5691959857940674,3.569218873977661,8.500296075908409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.06982421875,0.0,1433.9906005859375,1895.4371337890625,0.0,2788.7197265625,0.8860701322555542,1.0,0.0,3.0,1.0,0.0
18211680,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7428225874900818,0.2524580955505371,0.2306535542011261,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8896716237068176,0.4405973255634308,0.4202506244182586,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9537846446037292,0.5333884954452515,0.3746455311775207,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8126253485679626,0.3318584263324737,0.3178446292877197,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6333193778991699,0.154926985502243,0.7155165672302246,284.9817199707031,284.95001220703125,300.1263732910156,291.2078552246094,298.2672119140625,296.9792175292969,284.9803771972656,1.0,0.4903589189052582,0.5924367308616638,0.5924367308616638,1.0,1.0,-2.471686124801636,1.0106207132339478,1.4610655307769775,0.4501616358757019,0.8995503783226013,0.8995503783226013,0.0,134.15658569335938,99.0,38312.4765625,0.0,1423.0205078125,1.0,280.9409484863281,283.5066223144531,294.1491394042969,296.6324768066406,293.1499938964844,293.1499938964844,281.25,34479.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343225121498108,1.0,0.0,0.0,3.5691959857940674,3.569218873977661,8.500296075908409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.06982421875,0.0,1433.9906005859375,1895.4371337890625,0.0,2788.7197265625,0.8860701322555542,1.0,0.0,3.0,1.0,0.0
18211740,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7554966807365417,0.2507372796535492,0.228646382689476,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9062702655792236,0.4375147223472595,0.4168548285961151,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9720630049705504,0.5306140780448914,0.3723601698875427,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8262991309165955,0.3294494450092315,0.3150870501995086,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6428922414779663,0.1531360149383545,0.705191433429718,285.0785827636719,284.95001220703125,300.0745849609375,291.1734924316406,298.2483215332031,296.9828796386719,285.0755920410156,1.0,0.4789291620254516,0.5936922430992126,0.5936922430992126,1.0,1.0,-2.446729183197021,1.0005359649658203,1.4461933374404907,0.445585161447525,1.0,1.0,0.0,122.3993148803711,87.0,37303.4765625,0.0,1342.5125732421875,1.0,281.24224853515625,283.6243896484375,294.1117858886719,296.515380859375,293.1499938964844,293.1499938964844,280.95001220703125,31622.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185392618179321,1.0,0.0,0.0,3.746915102005005,3.746939182281494,9.367872735310812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.74609375,0.0,1610.0670166015625,1895.4371337890625,0.0,2642.0419921875,0.9237098693847656,1.0,0.0,3.0,1.0,0.0
18211800,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7554966807365417,0.2507372796535492,0.228646382689476,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9062702655792236,0.4375147223472595,0.4168548285961151,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9720630049705504,0.5306140780448914,0.3723601698875427,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8262991309165955,0.3294494450092315,0.3150870501995086,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6428922414779663,0.1531360149383545,0.705191433429718,285.0785827636719,284.95001220703125,300.0745849609375,291.1734924316406,298.2483215332031,296.9828796386719,285.0755920410156,1.0,0.4789291620254516,0.5936922430992126,0.5936922430992126,1.0,1.0,-2.446729183197021,1.0005359649658203,1.4461933374404907,0.445585161447525,1.0,1.0,0.0,122.3993148803711,87.0,37303.4765625,0.0,1342.5125732421875,1.0,281.24224853515625,283.6243896484375,294.1117858886719,296.515380859375,293.1499938964844,293.1499938964844,280.95001220703125,31622.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185392618179321,1.0,0.0,0.0,3.746915102005005,3.746939182281494,9.367872735310812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.74609375,0.0,1610.0670166015625,1895.4371337890625,0.0,2642.0419921875,0.9237098693847656,1.0,0.0,3.0,1.0,0.0
18211860,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7691019773483276,0.2478977888822555,0.2260549217462539,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9255427122116088,0.4331716001033783,0.4127695858478546,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9886198043823242,0.5260582566261292,0.3693017661571502,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8405889868736267,0.326060950756073,0.311810702085495,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6534256339073181,0.1508775502443313,0.6939647197723389,284.8635559082031,284.95001220703125,300.0248107910156,291.14068603515625,298.22711181640625,296.9815979003906,284.8636169433594,1.0,0.4671556353569031,0.5950452089309692,0.5950452089309692,1.0,1.0,-2.4176185131073,0.9886108040809632,1.4290077686309814,0.4402191936969757,0.8714086413383484,0.8714086413383484,0.0,111.25281524658205,75.0,37734.6640625,0.0,1261.1055908203125,1.0,280.9571228027344,283.39959716796875,294.17578125,296.6802978515625,293.1499938964844,293.1499938964844,281.25,38648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307577967643738,1.0,0.0,0.0,3.690686702728272,3.690711498260498,9.08882270778122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.48046875,0.0,1598.9442138671875,1895.4371337890625,0.0,2755.501220703125,0.9154781699180604,1.0,0.0,3.0,1.0,0.0
18211920,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7691019773483276,0.2478977888822555,0.2260549217462539,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9255427122116088,0.4331716001033783,0.4127695858478546,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9886198043823242,0.5260582566261292,0.3693017661571502,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8405889868736267,0.326060950756073,0.311810702085495,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6534256339073181,0.1508775502443313,0.6939647197723389,284.8635559082031,284.95001220703125,300.0248107910156,291.14068603515625,298.22711181640625,296.9815979003906,284.8636169433594,1.0,0.4671556353569031,0.5950452089309692,0.5950452089309692,1.0,1.0,-2.4176185131073,0.9886108040809632,1.4290077686309814,0.4402191936969757,0.8714086413383484,0.8714086413383484,0.0,111.25281524658205,75.0,37734.6640625,0.0,1261.1055908203125,1.0,280.9571228027344,283.39959716796875,294.17578125,296.6802978515625,293.1499938964844,293.1499938964844,281.25,38648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307577967643738,1.0,0.0,0.0,3.690686702728272,3.690711498260498,9.08882270778122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.48046875,0.0,1598.9442138671875,1895.4371337890625,0.0,2755.501220703125,0.9154781699180604,1.0,0.0,3.0,1.0,0.0
18211980,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7840152382850647,0.2456018775701522,0.2234054058790207,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9465203285217284,0.4294231534004211,0.4085988402366638,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.5227017402648926,0.3609274625778198,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8562358021736145,0.323071151971817,0.3084192276000976,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6649658679962158,0.1487385183572769,0.682162344455719,284.9947814941406,284.95001220703125,299.9772644042969,291.109619140625,298.2071228027344,296.9814758300781,284.9913330078125,1.0,0.4546652436256408,0.5963982343673706,0.5963982343673706,1.0,1.0,-2.381150484085083,0.9733070731163024,1.4078434705734253,0.4331810474395752,0.9656697511672974,0.9656697511672974,0.0,100.75994110107422,63.0,36451.39453125,0.0,1175.7496337890625,1.0,281.2433776855469,283.5571594238281,294.0623779296875,296.43707275390625,293.1499938964844,293.1499938964844,280.95001220703125,33663.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171308040618896,1.0,0.0,0.0,3.769613742828369,3.769638538360596,9.481717029302672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.734375,0.0,1652.3079833984375,1895.4371337890625,0.0,2629.009033203125,0.9303385615348816,1.0,0.0,3.0,1.0,0.0
18212040,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7840152382850647,0.2456018775701522,0.2234054058790207,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9465203285217284,0.4294231534004211,0.4085988402366638,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.5227017402648926,0.3609274625778198,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8562358021736145,0.323071151971817,0.3084192276000976,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6649658679962158,0.1487385183572769,0.682162344455719,284.9947814941406,284.95001220703125,299.9772644042969,291.109619140625,298.2071228027344,296.9814758300781,284.9913330078125,1.0,0.4546652436256408,0.5963982343673706,0.5963982343673706,1.0,1.0,-2.381150484085083,0.9733070731163024,1.4078434705734253,0.4331810474395752,0.9656697511672974,0.9656697511672974,0.0,100.75994110107422,63.0,36451.39453125,0.0,1175.7496337890625,1.0,281.2433776855469,283.5571594238281,294.0623779296875,296.43707275390625,293.1499938964844,293.1499938964844,280.95001220703125,33663.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171308040618896,1.0,0.0,0.0,3.769613742828369,3.769638538360596,9.481717029302672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.734375,0.0,1652.3079833984375,1895.4371337890625,0.0,2629.009033203125,0.9303385615348816,1.0,0.0,3.0,1.0,0.0
18212100,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7909441590309143,0.2442356497049331,0.222225159406662,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.95566987991333,0.4272970557212829,0.4066741466522217,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.9990000128746032,0.5220461487770081,0.3499199748039245,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.863563060760498,0.321382611989975,0.3068504929542541,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6703064441680908,0.1476000994443893,0.6766924262046814,284.8336486816406,284.95001220703125,299.95440673828125,291.0947570800781,298.1967468261719,296.9808654785156,284.822509765625,1.0,0.4478768110275268,0.5970747470855713,0.5970747470855713,1.0,1.0,-2.35571837425232,0.9623888731002808,1.393329620361328,0.4279018342494964,0.8491661548614502,0.8491661548614502,0.0,96.14090728759766,63.0,36866.1171875,0.0,1128.49853515625,1.0,280.9951477050781,283.3758850097656,294.11944580078125,296.61285400390625,293.1499938964844,293.1499938964844,280.95001220703125,38672.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233364224433899,1.0,0.0,0.0,3.7184669971466064,3.718492031097412,9.226163228959194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.40673828125,0.0,1631.0570068359375,1895.4371337890625,0.0,2686.506591796875,0.9195390939712524,1.0,0.0,3.0,1.0,0.0
18212160,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7979316711425781,0.2426501214504242,0.2207154780626297,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9646157026290894,0.4249230325222015,0.4043571650981903,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.5221163034439087,0.3387498259544372,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8711892366409302,0.3194900155067444,0.3049749433994293,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.6758484244346619,0.1463667154312133,0.6705790758132935,284.8297424316406,284.95001220703125,299.9321594238281,291.0804138183594,298.1859741210937,296.97918701171875,284.83416748046875,1.0,0.4407452046871185,0.5978853702545166,0.5978853702545166,1.0,1.0,-2.32810926437378,0.9505840539932252,1.3775253295898438,0.4222357869148254,0.8033825159072876,0.8033825159072876,0.0,91.53087615966795,66.0,36125.4453125,0.0,1079.8382568359375,1.0,280.95709228515625,283.41180419921875,294.0928039550781,296.5122985839844,293.1499938964844,293.1499938964844,281.25,43890.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244257569313049,1.0,0.0,0.0,3.507512331008911,3.5075364112854004,8.209027555494686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9482421875,0.0,1437.0792236328125,1895.4371337890625,0.0,2696.61865234375,0.8792908787727356,1.0,0.0,3.0,1.0,0.0
18212220,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8052957057952881,0.2408941239118576,0.2187356054782867,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9734605550765992,0.4220046103000641,0.401154100894928,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.5243656635284424,0.3268279135227203,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8792402744293213,0.3171112537384033,0.30235356092453,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6813740134239197,0.1447581797838211,0.6620013117790222,284.97784423828125,284.95001220703125,299.89794921875,291.0585021972656,298.17218017578125,296.98028564453125,284.9761657714844,1.0,0.4328968822956085,0.5991823673248291,0.5991823673248291,1.0,1.0,-2.2940914630889893,0.936335265636444,1.35775625705719,0.4153040051460266,0.8898358941078186,0.8898358941078186,0.0,86.61298370361328,66.0,34923.3515625,0.0,1024.304443359375,1.0,281.23162841796875,283.5830078125,293.97760009765625,296.2486267089844,293.1499938964844,293.1499938964844,281.25,35035.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071381449699402,1.0,0.0,0.0,3.548163890838623,3.548186779022217,8.400413094022952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.349609375,0.0,1415.77734375,1895.4371337890625,0.0,2536.86376953125,0.8820574879646301,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8067967891693115,0.2404870986938476,0.2183546423912048,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9751579761505128,0.4213095605373382,0.4004867374897003,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.5250172019004822,0.3244771361351013,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.880853533744812,0.3165476322174072,0.3018003106117248,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6824548840522766,0.144383430480957,0.6601751446723938,284.9718017578125,284.95001220703125,299.8896484375,291.05322265625,298.1690979003906,296.9808654785156,284.9704895019531,1.0,0.431283950805664,0.5995066165924072,0.5995066165924072,1.0,1.0,-2.287148952484131,0.9334729909896852,1.3536759614944458,0.4139582514762878,0.8891502022743225,0.8891502022743225,0.0,85.65565490722656,84.0,34814.453125,0.0,1013.3324584960938,1.0,281.24090576171875,283.5803527832031,293.97802734375,296.2499389648437,293.1499938964844,293.1499938964844,281.54998779296875,35068.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045634627342224,1.0,0.0,0.0,3.556243658065796,3.5562667846679688,8.438715326519741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.0908203125,0.0,1424.5499267578125,1895.4371337890625,0.0,2513.220703125,0.883650004863739,1.0,0.0,3.0,1.0,0.0
18212340,296.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.8023489713668823,0.0,0.2167581170797348,296.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.9701183438301086,0.0,0.3975204825401306,297.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.0,0.3273618221282959,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.87582927942276,0.0,0.2993979156017303,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.6774724721908569,0.0,0.6524437665939331,285.0867004394531,294.1499938964844,299.8500061035156,291.0282592773437,298.15692138671875,296.9860534667969,285.0845031738281,0.0,0.0,0.6011278629302979,0.6011278629302979,1.0,1.0,-2.272935390472412,0.9284799098968506,1.344455599784851,0.4118388593196869,0.0,0.0,0.0,86.14623260498047,60.0,33927.4921875,0.0,1000.5538940429688,0.0,281.5420227050781,283.7131042480469,293.95025634765625,296.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,31489.470703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.738020896911621,3.7380449771881104,9.323451877207845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1598.75634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.8023489713668823,0.0,0.2167581170797348,296.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.9701183438301086,0.0,0.3975204825401306,297.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.0,0.3273618221282959,296.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.87582927942276,0.0,0.2993979156017303,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.6774724721908569,0.0,0.6524437665939331,285.0867004394531,294.1499938964844,299.8500061035156,291.0282592773437,298.15692138671875,296.9860534667969,285.0845031738281,0.0,0.0,0.6011278629302979,0.6011278629302979,1.0,1.0,-2.272935390472412,0.9284799098968506,1.344455599784851,0.4118388593196869,0.0,0.0,0.0,86.14623260498047,60.0,33927.4921875,0.0,1000.5538940429688,0.0,281.5420227050781,283.7131042480469,293.95025634765625,296.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,31489.470703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.738020896911621,3.7380449771881104,9.323451877207845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1598.75634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.4442214965820312,0.0,0.0021139129530638,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.4442214965820312,0.0,0.0022260574623942,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.4442214965820312,0.0,0.00164415827021,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.4442214965820312,0.0,0.0022260558325797,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0105593968182802,286.2513427734375,294.1499938964844,299.8302307128906,291.0173645019531,297.6064453125,297.1567077636719,284.0894775390625,0.0,0.0,0.4763296544551849,0.4763296544551849,1.0,1.0,-0.0225268229842185,0.0158261824399232,0.0067006405442953,-0.035463698208332,0.0,0.0,0.0,-0.1221077218651771,60.0,1973.3560791015625,0.0,-3.459881554590538e-05,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,2.2747553884983065e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09595143061348e-13,7.096372101056403e-13,1.6823151735218257e-18,2.2331907156836195e-11,2.2331877666537103e-11,2.9639631661951144e-17,0.0,0.0,-0.0,0.0,0.0,3.636748737522774e-22,8.913067394095641e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,0.0008392283925786,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0014647101052105,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0013404575875028,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0011275926372036,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0027183978818356,286.1641845703125,294.1499938964844,299.8119506835937,291.0098571777344,297.8477478027344,297.6248779296875,283.639892578125,0.0,0.0,0.3606767058372497,0.3606767058372497,1.0,1.0,0.0080679627135396,0.003610217012465,-0.0116781797260046,-0.0333929136395454,0.0,0.0,0.0,0.0364881865680217,60.0,928.3411254882812,-0.0,-5.509884431376122e-06,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5839645470089616e-27,-3.1393778984739567e-27,-3.959015696846279e-30,-4.618562536599525e-18,-4.614828229724153e-18,-3.734712791638034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
