time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212580,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001188023379654,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001254962116945,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.286513522965834e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0001252689689863,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0005924474680796,286.216796875,294.1499938964844,299.7742004394531,291.0018005371094,296.23565673828125,296.9042663574219,283.4154052734375,0.0,0.0,0.1202255710959434,0.1202255710959434,1.0,1.0,0.0306186992675066,0.0001313478860538,-0.0307500474154949,-0.0416991598904132,0.0,0.0,0.0,0.153751254081726,60.0,257.0111999511719,-0.0,-1.0927919191772165e-07,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.75105230907553e-21,-3.963540110417968e-21,-3.7875121986575625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001188023379654,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,0.0001254962116945,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.286513522965834e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0001252689689863,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0005924474680796,286.216796875,294.1499938964844,299.7742004394531,291.0018005371094,296.23565673828125,296.9042663574219,283.4154052734375,0.0,0.0,0.1202255710959434,0.1202255710959434,1.0,1.0,0.0306186992675066,0.0001313478860538,-0.0307500474154949,-0.0416991598904132,0.0,0.0,0.0,0.153751254081726,60.0,257.0111999511719,-0.0,-1.0927919191772165e-07,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.75105230907553e-21,-3.963540110417968e-21,-3.7875121986575625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001036747416947,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001091908488888,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,8.065498695941642e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.000109181368316,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.000517834094353,286.2100830078125,294.1499938964844,299.7554016113281,291.0014038085937,296.1993103027344,297.72540283203125,283.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104803639464,4.6752958837714687e-08,0.00110475695692,-0.0464117340743541,0.0,0.0,0.0,-0.0137832416221499,60.0,114.92086029052734,0.0,-8.321728728333255e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.871625192465072e-21,-3.939424645167136e-21,-3.932200143401152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001035847017192,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001090806254069,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,8.056670776568353e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.000109080086986,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,0.0005174234393052,286.2030334472656,294.1499938964844,299.7366943359375,291.0033569335937,296.234130859375,298.39312744140625,283.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038217926397,1.8007765945071696e-08,0.0011038037482649,-0.0461813434958457,0.0,0.0,0.0,-0.0137383304536342,60.0,49.57653427124024,0.0,-8.307247867378464e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.8767150997304e-21,-3.938406017479217e-21,-3.9383086783544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001034427186823,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001089308789232,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,8.045601134654135e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001089304714696,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0005167148192413,286.1886291503906,294.1499938964844,299.6994323730469,291.0138854980469,296.3020935058594,299.1219482421875,283.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.782752789836195e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,16.678754806518555,0.0,-8.28446076184264e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876786993357859e-21,-3.938391477195012e-21,-3.938395112266063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001034427186823,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0001089308789232,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,8.045601134654135e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001089304714696,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0005167148192413,286.1886291503906,294.1499938964844,299.6994323730469,291.0138854980469,296.3020935058594,299.1219482421875,283.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.782752789836195e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,16.678754806518555,0.0,-8.28446076184264e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876786993357859e-21,-3.938391477195012e-21,-3.938395112266063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001033003936754,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001087810014723,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,8.034531492739916e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001087805940187,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0005160038708709,286.17388916015625,294.1499938964844,299.6623840332031,291.0325927734375,296.3678894042969,299.4233703613281,283.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.789661407470703,0.0,-8.261650208396534e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.9383918810917955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001033003936754,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001087810014723,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,8.034531492739916e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001087805940187,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0005160038708709,286.17388916015625,294.1499938964844,299.6623840332031,291.0325927734375,296.3678894042969,299.4233703613281,283.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.789661407470703,0.0,-8.261650208396534e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.9383918810917955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001031571591738,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001086301563191,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,8.023390546441078e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001086297634174,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0005152884987182,286.15887451171875,294.1499938964844,299.6255187988281,291.05877685546875,296.431640625,299.5419006347656,283.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21393871307373,0.0,-8.238728099740913e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.9383918810917955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.0001031571591738,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001086301563191,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,8.023390546441078e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0001086297634174,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0005152884987182,286.15887451171875,294.1499938964844,299.6255187988281,291.05877685546875,296.431640625,299.5419006347656,283.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21393871307373,0.0,-8.238728099740913e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.9383918810917955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.000103012753243,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.000108478081529,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.012157923076302e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001084776886273,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0005145671893842,286.14361572265625,294.1499938964844,299.5888366699219,291.0917358398437,296.4932556152344,299.5744934082031,283.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.065048217773438,0.0,-8.215650382226158e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.000103012753243,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.000108478081529,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,8.012157923076302e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001084776886273,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0005145671893842,286.14361572265625,294.1499938964844,299.5888366699219,291.0917358398437,296.4932556152344,299.5744934082031,283.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.065048217773438,0.0,-8.215650382226158e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876783762183591e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,0.0001029400009429,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001084014656953,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,8.006499410839751e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001084010727936,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0005142037989571,286.1358947753906,294.1499938964844,299.570556640625,291.11053466796875,296.5232238769531,299.5746154785156,283.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.013840675354004,0.0,-8.20403656121016e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001028669139486,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001083244933397,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,8.000813977560028e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001083241077139,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0005138387205079,286.12811279296875,294.1499938964844,299.55230712890625,291.1307373046875,296.552734375,299.5692749023437,283.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,11.965835571289062,0.0,-8.192377976001809e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001027373218676,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001081880182027,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.990733865881339e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001081876398529,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,0.0005131913931109,286.1143493652344,294.1499938964844,299.5202941894531,291.1695251464844,296.6034851074219,299.5516967773437,283.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.884902954101562,0.0,-8.171725340844206e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001027195539791,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0001081693044397,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,7.989352161530405e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.00010816892609,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0005131026846356,286.1124572753906,294.1499938964844,299.51593017578125,291.17510986328125,296.6103210449219,299.5487670898437,283.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.874069213867188,0.0,-8.168895959670408e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001025705496431,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001080123911378,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.977761561051011e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.000108012012788,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0005123583832755,286.0966491699219,294.1499938964844,299.47967529296875,291.22412109375,296.6661682128906,299.5205993652344,283.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.785442352294922,0.0,-8.145187990749039e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001025705496431,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001080123911378,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.977761561051011e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.000108012012788,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0005123583832755,286.0966491699219,294.1499938964844,299.47967529296875,291.22412109375,296.6661682128906,299.5205993652344,283.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.785442352294922,0.0,-8.145187990749039e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.000102420024632,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0001078538698493,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.966053817654029e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001078534987755,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0005116065731272,286.08074951171875,294.1499938964844,299.44354248046875,291.277099609375,296.7201843261719,299.4885559082031,283.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.699217796325684,0.0,-8.12127325389156e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.000102420024632,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0001078538698493,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.966053817654029e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001078534987755,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0005116065731272,286.08074951171875,294.1499938964844,299.44354248046875,291.277099609375,296.7201843261719,299.4885559082031,283.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.699217796325684,0.0,-8.12127325389156e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001022682045004,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001076939879567,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.954244938446209e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001076936241588,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0005108482437208,286.0647277832031,294.1499938964844,299.4074401855469,291.3333435058594,296.77227783203125,299.4546203613281,283.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.615357398986816,0.0,-8.09718940786297e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001022682045004,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001076939879567,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.954244938446209e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001076936241588,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0005108482437208,286.0647277832031,294.1499938964844,299.4074401855469,291.3333435058594,296.77227783203125,299.4546203613281,283.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.615357398986816,0.0,-8.09718940786297e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001021919088088,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001076136395568,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,7.94830993982032e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001076132757589,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,0.0005104670999571,286.05670166015625,294.1499938964844,299.3894348144531,291.36248779296875,296.7976379394531,299.43731689453125,283.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.57426929473877,0.0,-8.085099523214012e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001021154384943,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001075331019819,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.942361844470724e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.00010753274546,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0005100851412862,286.0486755371094,294.1499938964844,299.3714294433594,291.3921813964844,296.82257080078125,299.4198913574219,284.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.533724784851074,0.0,-8.07299187499666e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.000101962206827,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.000107371735794,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,7.93044309830293e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000107371379272,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0005093197687529,286.0325622558594,294.1499938964844,299.3354797363281,291.45294189453125,296.8711853027344,299.3848571777344,284.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.454179763793944,0.0,-8.04875739390809e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.000101962206827,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.000107371735794,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,7.93044309830293e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.000107371379272,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0005093197687529,286.0325622558594,294.1499938964844,299.3354797363281,291.45294189453125,296.8711853027344,299.3848571777344,284.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.454179763793944,0.0,-8.04875739390809e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001018090915749,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001072104860213,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,7.918533810880035e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001072101367753,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005085549782961,286.01641845703125,294.1499938964844,299.2995300292969,291.5149841308594,296.9180908203125,299.34967041015625,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.376754760742188,0.0,-8.02457833515291e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0001018090915749,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001072104860213,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,7.918533810880035e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001072101367753,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005085549782961,286.01641845703125,294.1499938964844,299.2995300292969,291.5149841308594,296.9180908203125,299.34967041015625,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.376754760742188,0.0,-8.02457833515291e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0001016567621263,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001070500657078,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,7.906684913905337e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001070497237378,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0005077940877526,286.00030517578125,294.1499938964844,299.2635803222656,291.5776672363281,296.9633483886719,299.3144226074219,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.30140781402588,0.0,-8.000559859056011e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0001016567621263,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.0001070500657078,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,7.906684913905337e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001070497237378,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0005077940877526,286.00030517578125,294.1499938964844,299.2635803222656,291.5776672363281,296.9633483886719,299.3144226074219,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.30140781402588,0.0,-8.000559859056011e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001015175366774,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001069034478859,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,7.895855378592387e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001069031131919,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005070986808277,285.98419189453125,294.1499938964844,299.2276306152344,291.64031982421875,297.0069885253906,299.2791442871094,284.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425817068148717e-08,0.0010817541042342,-0.0394427441060543,0.0,0.0,0.0,-0.0124600464478135,60.0,11.896660804748535,0.0,-7.978637484029606e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001015175366774,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001069034478859,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,7.895855378592387e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001069031131919,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0005070986808277,285.98419189453125,294.1499938964844,299.2276306152344,291.64031982421875,297.0069885253906,299.2791442871094,284.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425817068148717e-08,0.0010817541042342,-0.0394427441060543,0.0,0.0,0.0,-0.0124600464478135,60.0,11.896660804748535,0.0,-7.978637484029606e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001014627341646,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001068457349902,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,7.891593122621998e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001068454002961,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0005068249301984,285.9761657714844,294.1499938964844,299.2096252441406,291.6714782714844,297.0281982421875,299.2614440917969,284.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811848333105,1.5357441540686523e-08,0.001081169466488,-0.0392639748752117,0.0,0.0,0.0,-0.0124261500313878,60.0,11.168081283569336,0.0,-7.970015047931157e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001014143781503,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001067948105628,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,7.887831452535465e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001067944758688,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0005065834266133,285.9681396484375,294.1499938964844,299.191650390625,291.702392578125,297.04901123046875,299.2437438964844,284.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806686477735,1.5297093369781578e-08,0.0010806533973664,-0.0391061939299106,0.0,0.0,0.0,-0.0123962322250008,60.0,14.665559768676758,0.0,-7.962408687944844e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001013314831652,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001067075136234,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,7.881383498897776e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001067071789293,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0005061693373136,285.9527282714844,294.1499938964844,299.15704345703125,291.76080322265625,297.0879821777344,299.2096862792969,284.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519362946567071e-08,0.0010797687573358,-0.0388356745243072,0.0,0.0,0.0,-0.0123449405655264,60.0,15.022555351257324,0.0,-7.949375913085532e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0001013281653285,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001067040211637,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,7.881125929998234e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001067036864697,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0005061528063379,285.9520874023437,294.1499938964844,299.15557861328125,291.76318359375,297.0895690917969,299.2082824707031,284.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189488777878072e-08,0.001079733367078,-0.0388248488306999,0.0,0.0,0.0,-0.012342887930572,60.0,15.02846908569336,0.0,-7.948854374717484e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001012423817883,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.000106613675598,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.874452421674505e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001066133481799,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0005057242815382,285.9361267089844,294.1499938964844,299.1194763183594,291.8221740722656,297.128662109375,299.17266845703125,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448932647705,0.0,0.0,0.0,-0.0122898090630769,60.0,15.074275016784668,0.0,-7.93537964227653e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001012423817883,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,0.000106613675598,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.874452421674505e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0001066133481799,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0005057242815382,285.9361267089844,294.1499938964844,299.1194763183594,291.8221740722656,297.128662109375,299.17266845703125,284.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082417093026382e-08,0.0010788178769871,-0.0385448932647705,0.0,0.0,0.0,-0.0122898090630769,60.0,15.074275016784668,0.0,-7.93537964227653e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001011443746392,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001065104588633,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.866829400882125e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001065101387212,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0005052347551099,285.92022705078125,294.1499938964844,299.083251953125,291.8786926269531,297.1662292480469,299.13702392578125,284.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496011670099051e-08,0.0010777721181511,-0.0382251031696796,0.0,0.0,0.0,-0.0122291799634695,60.0,15.051569938659668,0.0,-7.920001365846474e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
