time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0001011443746392,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001065104588633,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,7.866829400882125e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001065101387212,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0005052347551099,285.92022705078125,294.1499938964844,299.083251953125,291.8786926269531,297.1662292480469,299.13702392578125,284.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496011670099051e-08,0.0010777721181511,-0.0382251031696796,0.0,0.0,0.0,-0.0122291799634695,60.0,15.051569938659668,0.0,-7.920001365846474e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001010283522191,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001063882737071,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,7.857804303057492e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001063879535649,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0005046552396379,285.9044189453125,294.1499938964844,299.04693603515625,291.9322204589844,297.2023620605469,299.101318359375,284.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.015604972839355,0.0,-7.90182070886658e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001010283522191,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001063882737071,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,7.857804303057492e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001063879535649,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0005046552396379,285.9044189453125,294.1499938964844,299.04693603515625,291.9322204589844,297.2023620605469,299.101318359375,284.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.015604972839355,0.0,-7.90182070886658e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001009634288493,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001063199015334,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,7.852754788473248e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001063195959432,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0005043309647589,285.89654541015625,294.1499938964844,299.0287170410156,291.9576721191406,297.2199401855469,299.0834350585937,284.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.995512008666992,0.0,-7.89165852665974e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001008945182547,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0001062473311321,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,7.84739459049888e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.000106247018266,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0005039867246523,285.8887023925781,294.1499938964844,299.010498046875,291.982177734375,297.2371520996094,299.0655517578125,284.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.974356651306152,0.0,-7.880878882815524e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001007477694656,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001060927897924,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,7.835980068193749e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001060924842022,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0005032537737861,285.8730773925781,294.1499938964844,298.973876953125,292.0279541015625,297.2705078125,299.0297546386719,284.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.929096221923828,0.0,-7.85795037927528e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0001007477694656,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0001060927897924,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,7.835980068193749e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001060924842022,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0005032537737861,285.8730773925781,294.1499938964844,298.973876953125,292.0279541015625,297.2705078125,299.0297546386719,284.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.929096221923828,0.0,-7.85795037927528e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001005956582957,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001059326023096,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.824148633517325e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001059323039953,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005024939309805,285.85760498046875,294.1499938964844,298.9371032714844,292.0690002441406,297.302490234375,298.993896484375,284.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719345882534,1.4275708615230089e-08,0.0010719203855842,-0.0364353246986866,0.0,0.0,0.0,-0.0118898916989564,60.0,14.880050659179688,0.0,-7.8342203835291e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0001005956582957,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001059326023096,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.824148633517325e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001059323039953,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005024939309805,285.85760498046875,294.1499938964844,298.9371032714844,292.0690002441406,297.302490234375,298.993896484375,284.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719345882534,1.4275708615230089e-08,0.0010719203855842,-0.0364353246986866,0.0,0.0,0.0,-0.0118898916989564,60.0,14.880050659179688,0.0,-7.8342203835291e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001004466685117,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001057757035596,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,7.812560215825215e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001057754052453,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0005017497460357,285.8422546386719,294.1499938964844,298.900146484375,292.10479736328125,297.3330078125,298.9579467773437,284.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703456355258,1.4089898137115142e-08,0.0010703315492719,-0.0359493568539619,0.0,0.0,0.0,-0.0117977783083915,60.0,14.827308654785156,0.0,-7.811011926150968e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001004466685117,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001057757035596,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,7.812560215825215e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001057754052453,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0005017497460357,285.8422546386719,294.1499938964844,298.900146484375,292.10479736328125,297.3330078125,298.9579467773437,284.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703456355258,1.4089898137115142e-08,0.0010703315492719,-0.0359493568539619,0.0,0.0,0.0,-0.0117977783083915,60.0,14.827308654785156,0.0,-7.811011926150968e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001003100915113,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001056318724295,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,7.801937317708507e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001056315813912,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0005010675522498,285.8270874023437,294.1499938964844,298.86297607421875,292.134765625,297.3619384765625,298.9217529296875,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688889306038,1.3919559727071372e-08,0.0010688749607652,-0.0355038307607173,0.0,0.0,0.0,-0.011713333427906,60.0,14.770577430725098,0.0,-7.789765987809005e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001003100915113,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001056318724295,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,7.801937317708507e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,0.0001056315813912,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0005010675522498,285.8270874023437,294.1499938964844,298.86297607421875,292.134765625,297.3619384765625,298.9217529296875,284.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688889306038,1.3919559727071372e-08,0.0010688749607652,-0.0355038307607173,0.0,0.0,0.0,-0.011713333427906,60.0,14.770577430725098,0.0,-7.789765987809005e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001002457356662,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001055640968843,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,7.796931458869949e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001055638131219,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0005007461295463,285.8195495605469,294.1499938964844,298.84429931640625,292.1473999023437,297.3759765625,298.90362548828125,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068202429451,1.3839290602390976e-08,0.0010681885760277,-0.0352938771247863,0.0,0.0,0.0,-0.0116735408082604,60.0,14.741281509399414,0.0,-7.779764388260446e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001001883792923,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001055036918842,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,7.792469841660932e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001055034081218,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0005004596314392,285.8120422363281,294.1499938964844,298.8255615234375,292.15838623046875,297.3896789550781,298.8854064941406,284.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675906669348,1.3767742501613613e-08,0.0010675769299268,-0.0351067297160625,0.0,0.0,0.0,-0.0116380713880062,60.0,14.710793495178224,0.0,-7.77085489289675e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001000920601654,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001054022577591,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.784977788105607e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001054019739967,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0004999784869141,285.79718017578125,294.1499938964844,298.78790283203125,292.1750793457031,297.4161682128906,298.8487854003906,284.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647571073249765e-08,0.0010665492154657,-0.0347923934459686,0.0,0.0,0.0,-0.0115784965455532,60.0,14.64585781097412,0.0,-7.75590152102268e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001000920601654,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001054022577591,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,7.784977788105607e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001054019739967,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0004999784869141,285.79718017578125,294.1499938964844,298.78790283203125,292.1750793457031,297.4161682128906,298.8487854003906,284.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647571073249765e-08,0.0010665492154657,-0.0347923934459686,0.0,0.0,0.0,-0.0115784965455532,60.0,14.64585781097412,0.0,-7.75590152102268e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001000203046714,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001053266896633,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,7.779396401019767e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001053264131769,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0004996201023459,285.7824401855469,294.1499938964844,298.75,292.1843566894531,297.4414367675781,298.8118591308594,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3558014266834562e-08,0.0010657832026481,-0.0345581285655498,0.0,0.0,0.0,-0.0115340985357761,60.0,14.575716018676758,0.0,-7.744767316353318e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001000203046714,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001053266896633,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,7.779396401019767e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001053264131769,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0004996201023459,285.7824401855469,294.1499938964844,298.75,292.1843566894531,297.4414367675781,298.8118591308594,284.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3558014266834562e-08,0.0010657832026481,-0.0345581285655498,0.0,0.0,0.0,-0.0115340985357761,60.0,14.575716018676758,0.0,-7.744767316353318e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,9.99670010060072e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001052705483743,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.775249832775444e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.000105270271888,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0004993538605049,285.7678527832031,294.1499938964844,298.7117614746094,292.1893615722656,297.4654846191406,298.7745666503906,284.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491443517921198e-08,0.0010652142809703,-0.0343839861452579,0.0,0.0,0.0,-0.0115010980516672,60.0,14.501594543457031,0.0,-7.73649659890907e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,9.99670010060072e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001052705483743,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.775249832775444e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.000105270271888,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0004993538605049,285.7678527832031,294.1499938964844,298.7117614746094,292.1893615722656,297.4654846191406,298.7745666503906,284.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.3491443517921198e-08,0.0010652142809703,-0.0343839861452579,0.0,0.0,0.0,-0.0115010980516672,60.0,14.501594543457031,0.0,-7.73649659890907e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.991781553253531e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001052187508321,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.771423406666145e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001052184743457,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0004991081659682,285.75341796875,294.1499938964844,298.67315673828125,292.19366455078125,297.4882507324219,298.7368469238281,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430013545701058e-08,0.0010646888986229,-0.0342232920229435,0.0,0.0,0.0,-0.0114706438034772,60.0,14.427928924560549,0.0,-7.728867501555214e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.991781553253531e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,0.0001052187508321,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.771423406666145e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001052184743457,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0004991081659682,285.75341796875,294.1499938964844,298.67315673828125,292.19366455078125,297.4882507324219,298.7368469238281,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430013545701058e-08,0.0010646888986229,-0.0342232920229435,0.0,0.0,0.0,-0.0114706438034772,60.0,14.427928924560549,0.0,-7.728867501555214e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.989449608838186e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,0.0001051941944751,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.76961023802869e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0001051939252647,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.0004989917506463,285.74627685546875,294.1499938964844,298.6537475585937,292.195556640625,297.4992370605469,298.7178955078125,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644533904269,1.3400891063497513e-08,0.0010644400026649,-0.0341471098363399,0.0,0.0,0.0,-0.0114562073722481,60.0,14.391780853271484,0.0,-7.725252260115667e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,9.987258090404794e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001051711078616,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.767904753563926e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001051708386512,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0004988822620362,285.7391662597656,294.1499938964844,298.6342468261719,292.1972961425781,297.5099182128906,298.6988220214844,284.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642191627994,1.3373510299174995e-08,0.0010642057750374,-0.0340754836797714,0.0,0.0,0.0,-0.0114426333457231,60.0,14.356242179870604,0.0,-7.721854444753262e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.983247582567856e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001051288709277,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.764784822938964e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001051286017172,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.000498681969475,285.72509765625,294.1499938964844,298.5950012207031,292.2002258300781,297.5303039550781,298.6604309082031,284.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323393943664996e-08,0.0010637772502377,-0.0339443795382976,0.0,0.0,0.0,-0.0114177884534001,60.0,14.287371635437012,0.0,-7.715636485272628e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,9.983247582567856e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001051288709277,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,7.764784822938964e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001051286017172,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.000498681969475,285.72509765625,294.1499938964844,298.5950012207031,292.2002258300781,297.5303039550781,298.6604309082031,284.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323393943664996e-08,0.0010637772502377,-0.0339443795382976,0.0,0.0,0.0,-0.0114177884534001,60.0,14.287371635437012,0.0,-7.715636485272628e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.979595779441296e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001050904102157,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,7.761944289086387e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001050901482813,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004984996048733,285.711181640625,294.1499938964844,298.5555114746094,292.2025146484375,297.549560546875,298.6217041015625,284.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277759336460804e-08,0.0010633869096636,-0.0338249988853931,0.0,0.0,0.0,-0.0113951656967401,60.0,14.220995903015137,0.0,-7.70997630183956e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,9.979595779441296e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001050904102157,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,7.761944289086387e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001050901482813,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0004984996048733,285.711181640625,294.1499938964844,298.5555114746094,292.2025146484375,297.549560546875,298.6217041015625,284.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277759336460804e-08,0.0010633869096636,-0.0338249988853931,0.0,0.0,0.0,-0.0113951656967401,60.0,14.220995903015137,0.0,-7.70997630183956e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,9.976387082133442e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001050566133926,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.75944790802896e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001050563514581,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004983393009752,285.69744873046875,294.1499938964844,298.5157470703125,292.20416259765625,297.56768798828125,298.5826721191406,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237638540886113e-08,0.0010630439501255,-0.0337200388312339,0.0,0.0,0.0,-0.0113752763718366,60.0,14.15704345703125,0.0,-7.705001792146504e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,9.976387082133442e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001050566133926,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.75944790802896e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001050563514581,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0004983393009752,285.69744873046875,294.1499938964844,298.5157470703125,292.20416259765625,297.56768798828125,298.5826721191406,284.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.3237638540886113e-08,0.0010630439501255,-0.0337200388312339,0.0,0.0,0.0,-0.0113752763718366,60.0,14.15704345703125,0.0,-7.705001792146504e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.973572014132516e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001050269638653,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.757258572382852e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001050267092068,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.000498198729474,285.68389892578125,294.1499938964844,298.4757385253906,292.2052001953125,297.5847473144531,298.5433349609375,284.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202432924686036e-08,0.0010627429001033,-0.0336279384791851,0.0,0.0,0.0,-0.0113578233867883,60.0,14.09535789489746,0.0,-7.700638349206201e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.973572014132516e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001050269638653,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,7.757258572382852e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001050267092068,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,0.000498198729474,285.68389892578125,294.1499938964844,298.4757385253906,292.2052001953125,297.5847473144531,298.5433349609375,284.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202432924686036e-08,0.0010627429001033,-0.0336279384791851,0.0,0.0,0.0,-0.0113578233867883,60.0,14.09535789489746,0.0,-7.700638349206201e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.972289990400895e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.000105013459688,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.756261038593948e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001050132123054,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.000498134701047,285.6771850585937,294.1499938964844,298.4556884765625,292.2055053710937,297.5928955078125,298.5235900878906,284.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626190342009,1.3186392422426252e-08,0.0010626058792695,-0.0335859730839729,0.0,0.0,0.0,-0.0113498717546463,60.0,14.065248489379885,0.0,-7.69865096117428e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,9.971127292374148e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001050012142513,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,7.755355909466743e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001050009595928,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0004980766098015,285.6705017089844,294.1499938964844,298.435546875,292.20562744140625,297.6007995605469,298.5037841796875,284.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624944698065,1.3171834289948949e-08,0.0010624813148751,-0.0335478894412517,0.0,0.0,0.0,-0.011342654004693,60.0,14.03564453125,0.0,-7.696846893168185e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.969125676434488e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001049801285262,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,7.753798854537308e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001049798811436,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0004979766672477,285.65728759765625,294.1499938964844,298.3951721191406,292.2054748535156,297.6156921386719,298.4639587402344,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622800327837,1.3146765454052913e-08,0.0010622669942677,-0.0334823057055473,0.0,0.0,0.0,-0.0113302264362573,60.0,13.978090286254885,0.0,-7.693741110870178e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,9.969125676434488e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0001049801285262,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,7.753798854537308e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001049798811436,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0004979766672477,285.65728759765625,294.1499938964844,298.3951721191406,292.2054748535156,297.6156921386719,298.4639587402344,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622800327837,1.3146765454052913e-08,0.0010622669942677,-0.0334823057055473,0.0,0.0,0.0,-0.0113302264362573,60.0,13.978090286254885,0.0,-7.693741110870178e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.967436199076474e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0001049623388098,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.752484816592187e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001049620914272,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000497892324347,285.6442565917969,294.1499938964844,298.3546447753906,292.2047424316406,297.6295471191406,298.4239196777344,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620988905429,1.312559039234884e-08,0.0010620857356116,-0.0334269106388092,0.0,0.0,0.0,-0.0113197285681962,60.0,13.922369956970217,0.0,-7.69111849763249e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.967436199076474e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0001049623388098,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.752484816592187e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001049620914272,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000497892324347,285.6442565917969,294.1499938964844,298.3546447753906,292.2047424316406,297.6295471191406,298.4239196777344,284.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620988905429,1.312559039234884e-08,0.0010620857356116,-0.0334269106388092,0.0,0.0,0.0,-0.0113197285681962,60.0,13.922369956970217,0.0,-7.69111849763249e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
