time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.966133075067772e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001049486018018,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.75147054810077e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001049483616952,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004978272481821,285.6314392089844,294.1499938964844,298.3139953613281,292.2034606933594,297.64239501953125,298.3836669921875,284.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619589593261,1.3109223928609026e-08,0.0010619459208101,-0.0333840921521186,0.0,0.0,0.0,-0.0113116158172488,60.0,13.868391036987305,0.0,-7.6890920297501e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.966133075067772e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001049486018018,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,7.75147054810077e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001049483616952,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004978272481821,285.6314392089844,294.1499938964844,298.3139953613281,292.2034606933594,297.64239501953125,298.3836669921875,284.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619589593261,1.3109223928609026e-08,0.0010619459208101,-0.0333840921521186,0.0,0.0,0.0,-0.0113116158172488,60.0,13.868391036987305,0.0,-7.6890920297501e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.96516100713052e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001049383645295,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.750713848508894e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001049381244229,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004977787029929,285.6187744140625,294.1499938964844,298.2732238769531,292.20166015625,297.6542358398437,298.34326171875,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096991047234496e-08,0.0010618412634357,-0.0333520881831646,0.0,0.0,0.0,-0.0113055510446429,60.0,13.816006660461426,0.0,-7.687577152637459e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.96516100713052e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001049383645295,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.750713848508894e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001049381244229,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004977787029929,285.6187744140625,294.1499938964844,298.2732238769531,292.20166015625,297.6542358398437,298.34326171875,284.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096991047234496e-08,0.0010618412634357,-0.0333520881831646,0.0,0.0,0.0,-0.0113055510446429,60.0,13.816006660461426,0.0,-7.687577152637459e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.96478702290915e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001049344209604,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,7.750422810204327e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001049341881298,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0004977600183337,285.61248779296875,294.1499938964844,298.2528076171875,292.2005615234375,297.6598205566406,298.322998046875,284.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618140222504,1.3092267714398533e-08,0.0010618009837344,-0.0333397313952446,0.0,0.0,0.0,-0.0113032096996903,60.0,13.790343284606934,0.0,-7.68699237596593e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.964509808924048e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001049314960255,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.750206714263186e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001049312631948,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004977461649104,285.6062927246094,294.1499938964844,298.2323913574219,292.1993103027344,297.6651306152344,298.302734375,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.30887496396781e-08,0.001061770832166,-0.0333305299282074,0.0,0.0,0.0,-0.0113014662638306,60.0,13.765026092529297,0.0,-7.686556813268909e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.964229684555904e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001049285492626,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,7.749989163130522e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.000104928316432,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004977322532795,285.593994140625,294.1499938964844,298.1914978027344,292.1965026855469,297.67498779296875,298.2620544433594,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617530206218,1.3085143635294116e-08,0.0010617399821057,-0.0333210937678813,0.0,0.0,0.0,-0.0112996781244874,60.0,13.715498924255373,0.0,-7.686109881888117e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.964229684555904e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001049285492626,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,7.749989163130522e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.000104928316432,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004977322532795,285.593994140625,294.1499938964844,298.1914978027344,292.1965026855469,297.67498779296875,298.2620544433594,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617530206218,1.3085143635294116e-08,0.0010617399821057,-0.0333210937678813,0.0,0.0,0.0,-0.0112996781244874,60.0,13.715498924255373,0.0,-7.686109881888117e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.964231139747426e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001049285565386,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.749989890726283e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001049283309839,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0004977323114871,285.5819091796875,294.1499938964844,298.15057373046875,292.1932067871094,297.6839294433594,298.2212829589844,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.308504238295427e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.66725254058838,0.0,-7.686097802661608e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.964231139747426e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001049285565386,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.749989890726283e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001049283309839,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.0004977323114871,285.5819091796875,294.1499938964844,298.15057373046875,292.1932067871094,297.6839294433594,298.2212829589844,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.308504238295427e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,-0.0112996269017457,60.0,13.66725254058838,0.0,-7.686097802661608e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.964564378606156e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001049320562742,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,7.750248187221587e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001049318307195,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0004977489588782,285.5699768066406,294.1499938964844,298.109619140625,292.1894226074219,297.6919250488281,298.1804504394531,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617866646498,1.3089074712979707e-08,0.0010617735097184,-0.0333313792943954,0.0,0.0,0.0,-0.0113016264513134,60.0,13.620187759399414,0.0,-7.68659660366211e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,9.964564378606156e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0001049320562742,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,7.750248187221587e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001049318307195,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0004977489588782,285.5699768066406,294.1499938964844,298.109619140625,292.1894226074219,297.6919250488281,298.1804504394531,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617866646498,1.3089074712979707e-08,0.0010617735097184,-0.0333313792943954,0.0,0.0,0.0,-0.0113016264513134,60.0,13.620187759399414,0.0,-7.68659660366211e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.96520757325925e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001049388301908,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.750748045509681e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001049386046361,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0004977811477147,285.5582580566406,294.1499938964844,298.0687255859375,292.1852111816406,297.6990051269531,298.1395568847656,284.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096976836379781e-08,0.0010618411470204,-0.0333520509302616,0.0,0.0,0.0,-0.0113055435940623,60.0,13.574231147766112,0.0,-7.687575021009253e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.96520757325925e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001049388301908,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.750748045509681e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0001049386046361,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0004977811477147,285.5582580566406,294.1499938964844,298.0687255859375,292.1852111816406,297.6990051269531,298.1395568847656,284.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096976836379781e-08,0.0010618411470204,-0.0333520509302616,0.0,0.0,0.0,-0.0113055435940623,60.0,13.574231147766112,0.0,-7.687575021009253e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.965636127162723e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001049433340085,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,7.751081284368411e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0001049431157298,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004978025681339,285.5524597167969,294.1499938964844,298.0482788085937,292.1829528808594,297.70220947265625,298.1191101074219,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618994710966,1.310225616890648e-08,0.0010618863161653,-0.0333658643066883,0.0,0.0,0.0,-0.0113081615418195,60.0,13.551630973815918,0.0,-7.688228720326151e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,9.966154902940616e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914611816406,0.0,0.0,0.0001049487982527,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,7.751485100015998e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.000104948579974,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.000497828470543,285.5467224121094,294.1499938964844,298.02783203125,292.1805725097656,297.7052307128906,298.0986633300781,284.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619543027132,1.3108667928918294e-08,0.0010619411477819,-0.0333826392889022,0.0,0.0,0.0,-0.0113113401457667,60.0,13.529273986816406,0.0,-7.689023107104731e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.967463120119646e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001049625643645,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.752501551294699e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001049623533617,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0004978938377462,285.5353698730469,294.1499938964844,297.987060546875,292.175537109375,297.71051025390625,298.0577697753906,284.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620926041156,1.3124850539725232e-08,0.0010620794491842,-0.033424973487854,0.0,0.0,0.0,-0.0113193616271018,60.0,13.48533058166504,0.0,-7.691026837619577e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.967463120119646e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001049625643645,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.752501551294699e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001049623533617,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0004978938377462,285.5353698730469,294.1499938964844,297.987060546875,292.175537109375,297.71051025390625,298.0577697753906,284.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620926041156,1.3124850539725232e-08,0.0010620794491842,-0.033424973487854,0.0,0.0,0.0,-0.0113193616271018,60.0,13.48533058166504,0.0,-7.691026837619577e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.969064558390528e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001049794300342,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,7.753747195238248e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001049792117555,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004979738732799,285.5242004394531,294.1499938964844,297.94635009765625,292.17010498046875,297.7149658203125,298.01690673828125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292001187801,60.0,13.44231414794922,0.0,-7.693485315485304e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.969064558390528e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001049794300342,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,7.753747195238248e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001049792117555,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004979738732799,285.5242004394531,294.1499938964844,297.94635009765625,292.17010498046875,297.7149658203125,298.01690673828125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292001187801,60.0,13.44231414794922,0.0,-7.693485315485304e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.971016697818412e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001049999773385,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,7.755264959996566e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001049997663358,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.000498071371112,285.51324462890625,294.1499938964844,297.90576171875,292.164306640625,297.71856689453125,297.97607421875,284.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062469324097,1.3168908630234457e-08,0.0010624561691656,-0.0335402376949787,0.0,0.0,0.0,-0.0113412030041217,60.0,13.400175094604492,0.0,-7.696484516372949e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.971016697818412e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001049999773385,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,7.755264959996566e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001049997663358,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.000498071371112,285.51324462890625,294.1499938964844,297.90576171875,292.164306640625,297.71856689453125,297.97607421875,284.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062469324097,1.3168908630234457e-08,0.0010624561691656,-0.0335402376949787,0.0,0.0,0.0,-0.0113412030041217,60.0,13.400175094604492,0.0,-7.696484516372949e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.973296982934698e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001050239807227,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,7.757037383271381e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001050237769959,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0004981852835044,285.5024719238281,294.1499938964844,297.8653259277344,292.1581726074219,297.7213439941406,297.93536376953125,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.319721132375662e-08,0.0010626980802044,-0.0336142778396606,0.0,0.0,0.0,-0.0113552333787083,60.0,13.358874320983888,0.0,-7.69999175531666e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.973296982934698e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001050239807227,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,7.757037383271381e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.0001050237769959,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0004981852835044,285.5024719238281,294.1499938964844,297.8653259277344,292.1581726074219,297.7213439941406,297.93536376953125,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.319721132375662e-08,0.0010626980802044,-0.0336142778396606,0.0,0.0,0.0,-0.0113552333787083,60.0,13.358874320983888,0.0,-7.69999175531666e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.974557178793476e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001050372520694,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.758017454762012e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001050370483426,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0004982482641935,285.49713134765625,294.1499938964844,297.8451538085937,292.15496826171875,297.7224426269531,297.9150085449219,284.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628452291712,1.3212862803868576e-08,0.0010628320742398,-0.033655222505331,0.0,0.0,0.0,-0.0113629931584,60.0,13.338523864746094,0.0,-7.701930826442549e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.975908324122428e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001050514765665,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,7.7590681030415e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001050512728397,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0004983157850801,285.4918518066406,294.1499938964844,297.8250427246094,292.1517028808594,297.72332763671875,297.89471435546875,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988769263,1.3229642270573553e-08,0.0010629754979163,-0.0336991213262081,0.0,0.0,0.0,-0.0113713117316365,60.0,13.318365097045898,0.0,-7.70401058503012e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.978871821658686e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001050826831487,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,7.761373126413673e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001050824794219,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004984638071618,285.4814758300781,294.1499938964844,297.78497314453125,292.1448974609375,297.7245178222656,297.8542175292969,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633035562932,1.3266466147854317e-08,0.0010632902849465,-0.033795453608036,0.0,0.0,0.0,-0.0113895656540989,60.0,13.27862548828125,0.0,-7.708575822107377e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.978871821658686e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,0.0001050826831487,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,7.761373126413673e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001050824794219,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0004984638071618,285.4814758300781,294.1499938964844,297.78497314453125,292.1448974609375,297.7245178222656,297.8542175292969,284.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633035562932,1.3266466147854317e-08,0.0010632902849465,-0.033795453608036,0.0,0.0,0.0,-0.0113895656540989,60.0,13.27862548828125,0.0,-7.708575822107377e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.982140181818976e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001051170911523,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.763914618408307e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001051168947014,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0004986270796507,285.47125244140625,294.1499938964844,297.7451171875,292.1378173828125,297.72491455078125,297.8138732910156,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307083435165625e-08,0.0010636375518515,-0.033901710063219,0.0,0.0,0.0,-0.0114097017794847,60.0,13.239615440368652,0.0,-7.713612859561182e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.982140181818976e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001051170911523,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.763914618408307e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001051168947014,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0004986270796507,285.47125244140625,294.1499938964844,297.7451171875,292.1378173828125,297.72491455078125,297.8138732910156,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307083435165625e-08,0.0010636375518515,-0.033901710063219,0.0,0.0,0.0,-0.0114097017794847,60.0,13.239615440368652,0.0,-7.713612859561182e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.985713404603302e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001051547224051,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,7.766693306621164e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001051545186783,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004988056025467,285.4612121582031,294.1499938964844,297.7055053710937,292.1304626464844,297.7245788574219,297.7737121582031,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640308028087,1.3351508343362184e-08,0.0010640174150466,-0.0340179242193698,0.0,0.0,0.0,-0.0114317247644066,60.0,13.201276779174805,0.0,-7.719123829019736e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.985713404603302e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001051547224051,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,7.766693306621164e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001051545186783,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004988056025467,285.4612121582031,294.1499938964844,297.7055053710937,292.1304626464844,297.7245788574219,297.7737121582031,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640308028087,1.3351508343362184e-08,0.0010640174150466,-0.0340179242193698,0.0,0.0,0.0,-0.0114317247644066,60.0,13.201276779174805,0.0,-7.719123829019736e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.989556565415114e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001051951840054,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.76968227000907e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001051949875545,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0004989975714124,285.4513854980469,294.1499938964844,297.6661682128906,292.12286376953125,297.7235107421875,297.7337646484375,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399289677806792e-08,0.0010644259164109,-0.0341429188847541,0.0,0.0,0.0,-0.0114554120227694,60.0,13.163569450378418,0.0,-7.72505401869239e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.989556565415114e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001051951840054,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.76968227000907e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001051949875545,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0004989975714124,285.4513854980469,294.1499938964844,297.6661682128906,292.12286376953125,297.7235107421875,297.7337646484375,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399289677806792e-08,0.0010644259164109,-0.0341429188847541,0.0,0.0,0.0,-0.0114554120227694,60.0,13.163569450378418,0.0,-7.72505401869239e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,9.99156982288696e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0001052163861459,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.771248056087643e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.000105216189695,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0004990982124581,285.446533203125,294.1499938964844,297.6466064453125,292.11895751953125,297.72271728515625,297.7138671875,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646536247804,1.3424331868350237e-08,0.0010646401206031,-0.0342084318399429,0.0,0.0,0.0,-0.011467826552689,60.0,13.144942283630373,0.0,-7.72816264316134e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.993636194849388e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001052381412591,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.772854587528855e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001052379448083,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0004992014146409,285.4417419433594,294.1499938964844,297.6271057128906,292.114990234375,297.72174072265625,297.69403076171875,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648733004927,1.3450023317318482e-08,0.0010648597963154,-0.0342756360769271,0.0,0.0,0.0,-0.0114805633202195,60.0,13.12644863128662,0.0,-7.731352269502167e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.998009045375512e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001052841907949,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.776256097713485e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.00010528400162,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0004994198679924,285.4322814941406,294.1499938964844,297.58837890625,292.10693359375,297.7192687988281,297.6546630859375,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504418916454597e-08,0.0010653248755261,-0.0344179309904575,0.0,0.0,0.0,-0.0115075288340449,60.0,13.090049743652344,0.0,-7.738108109833777e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,9.998009045375512e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.0001052841907949,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.776256097713485e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.00010528400162,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0004994198679924,285.4322814941406,294.1499938964844,297.58837890625,292.10693359375,297.7192687988281,297.6546630859375,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504418916454597e-08,0.0010653248755261,-0.0344179309904575,0.0,0.0,0.0,-0.0115075288340449,60.0,13.090049743652344,0.0,-7.738108109833777e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001000252086669,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001053316955221,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,7.779765292070806e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001053315063472,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0004996452480554,285.4229736328125,294.1499938964844,297.54998779296875,292.09869384765625,297.7161865234375,297.6156005859375,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658181272447,1.3560538469903353e-08,0.0010658046230673,-0.034564733505249,0.0,0.0,0.0,-0.0115353493019938,60.0,13.054121017456056,0.0,-7.745081376242524e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
