time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001000252086669,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001053316955221,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,7.779765292070806e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0001053315063472,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0004996452480554,285.4229736328125,294.1499938964844,297.54998779296875,292.09869384765625,297.7161865234375,297.6156005859375,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658181272447,1.3560538469903353e-08,0.0010658046230673,-0.034564733505249,0.0,0.0,0.0,-0.0115353493019938,60.0,13.054121017456056,0.0,-7.745081376242524e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001000810952973,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001053905434673,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,7.784111221553758e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001053903542924,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004999244702048,285.41387939453125,294.1499938964844,297.513671875,292.0914306640625,297.71246337890625,297.5772705078125,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007839927377e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.020132064819336,0.0,-7.753726549708517e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001000810952973,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001053905434673,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,7.784111221553758e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001053903542924,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0004999244702048,285.41387939453125,294.1499938964844,297.513671875,292.0914306640625,297.71246337890625,297.5772705078125,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007839927377e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.020132064819336,0.0,-7.753726549708517e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001001612108666,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001054749009199,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.790342351654544e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.000105474719021,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005003246478736,285.4049377441406,294.1499938964844,297.4809875488281,292.0862731933594,297.70819091796875,297.5408630371094,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672656353563,1.372980662495138e-08,0.0010672518983483,-0.0350074991583824,0.0,0.0,0.0,-0.0116192614659667,60.0,12.991345405578612,0.0,-7.76613262587489e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001001612108666,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001054749009199,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.790342351654544e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.000105474719021,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005003246478736,285.4049377441406,294.1499938964844,297.4809875488281,292.0862731933594,297.70819091796875,297.5408630371094,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672656353563,1.372980662495138e-08,0.0010672518983483,-0.0350074991583824,0.0,0.0,0.0,-0.0116192614659667,60.0,12.991345405578612,0.0,-7.76613262587489e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001002086719381,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001055248794727,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,7.79403344495222e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001055246975738,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0005005617276765,285.40057373046875,294.1499938964844,297.4659118652344,292.0844421386719,297.7058410644531,297.5236511230469,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677711106836,1.3788897135214029e-08,0.0010677572572603,-0.0351620651781559,0.0,0.0,0.0,-0.0116485562175512,60.0,12.979369163513184,0.0,-7.773488874818214e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001002591307042,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001055780157912,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,7.79795809648931e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001055778338923,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0005008138250559,285.3962097167969,294.1499938964844,297.4516296386719,292.0830993652344,297.703369140625,297.5070495605469,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683084838092,1.3851726876623616e-08,0.0010682946303859,-0.0353264063596725,0.0,0.0,0.0,-0.0116797043010592,60.0,12.968753814697266,0.0,-7.781313371424403e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001003664656309,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001056910332408,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,7.806305802660063e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001056908586178,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0005013499758206,285.3876342773437,294.1499938964844,297.4254455566406,292.081787109375,297.6982116699219,297.4756774902344,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985372859792733e-08,0.0010694368975237,-0.0356759689748287,0.0,0.0,0.0,-0.0117459557950496,60.0,12.950933456420898,0.0,-7.797971335321564e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001003664656309,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0001056910332408,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,7.806305802660063e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001056908586178,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0005013499758206,285.3876342773437,294.1499938964844,297.4254455566406,292.081787109375,297.6982116699219,297.4756774902344,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985372859792733e-08,0.0010694368975237,-0.0356759689748287,0.0,0.0,0.0,-0.0117459557950496,60.0,12.950933456420898,0.0,-7.797971335321564e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.0001004789010039,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0001058094276231,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.815050048520789e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001058092530001,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0005019116215407,285.3792724609375,294.1499938964844,297.402099609375,292.08221435546875,297.69268798828125,297.447265625,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706483153626,1.4125377312268485e-08,0.0010706341126933,-0.0360421501100063,0.0,0.0,0.0,-0.0118153626099228,60.0,12.938108444213867,0.0,-7.815440739022962e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,0.0001004789010039,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0001058094276231,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,7.815050048520789e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001058092530001,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0005019116215407,285.3792724609375,294.1499938964844,297.402099609375,292.08221435546875,297.69268798828125,297.447265625,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706483153626,1.4125377312268485e-08,0.0010706341126933,-0.0360421501100063,0.0,0.0,0.0,-0.0118153626099228,60.0,12.938108444213867,0.0,-7.815440739022962e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001005884769256,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001059248170349,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,7.823572377674282e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001059246424119,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.000502459006384,285.3710632324219,294.1499938964844,297.3814392089844,292.084228515625,297.6868591308594,297.4216613769531,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718151461333,1.4261825498351756e-08,0.001071800943464,-0.0363990142941474,0.0,0.0,0.0,-0.0118830054998397,60.0,12.929156303405762,0.0,-7.832484527625638e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001005884769256,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001059248170349,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,7.823572377674282e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001059246424119,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.000502459006384,285.3710632324219,294.1499938964844,297.3814392089844,292.084228515625,297.6868591308594,297.4216613769531,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718151461333,1.4261825498351756e-08,0.001071800943464,-0.0363990142941474,0.0,0.0,0.0,-0.0118830054998397,60.0,12.929156303405762,0.0,-7.832484527625638e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0001006887250696,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.000106030376628,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,7.83136929385364e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.000106030209281,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0005029597668908,285.363037109375,294.1499938964844,297.3631591796875,292.08770751953125,297.6807861328125,297.3988037109375,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728825582191,1.4386646540742733e-08,0.0010728682391345,-0.0367254614830017,0.0,0.0,0.0,-0.0119448844343423,60.0,12.923099517822266,0.0,-7.84809301990208e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0001006887250696,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.000106030376628,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,7.83136929385364e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.000106030209281,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0005029597668908,285.363037109375,294.1499938964844,297.3631591796875,292.08770751953125,297.6807861328125,297.3988037109375,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728825582191,1.4386646540742733e-08,0.0010728682391345,-0.0367254614830017,0.0,0.0,0.0,-0.0119448844343423,60.0,12.923099517822266,0.0,-7.84809301990208e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001007329192361,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001060769136529,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.834806456230581e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001060767390299,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0005031805485486,285.3591003417969,294.1499938964844,297.3548583984375,292.0899658203125,297.6776733398437,297.38848876953125,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733528761193,1.4441665641129477e-08,0.0010733384406194,-0.0368693470954895,0.0,0.0,0.0,-0.0119721582159399,60.0,12.921006202697754,0.0,-7.854978179011597e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001007735409075,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001061196890077,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,7.837965677026659e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0001061195216607,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0005033834604546,285.355224609375,294.1499938964844,297.3470458984375,292.092529296875,297.67449951171875,297.3787536621094,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737850097939,1.449224029670404e-08,0.001073770574294,-0.037001609802246,0.0,0.0,0.0,-0.011997228488326,60.0,12.919271469116213,0.0,-7.861309114787218e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001008440885925,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001061939765349,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.843452476663515e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001061938091879,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0005037359078414,285.3475341796875,294.1499938964844,297.3328552246094,292.0985412597656,297.6680908203125,297.360595703125,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745367035269,1.4580061602487149e-08,0.0010745221516117,-0.0372312739491462,0.0,0.0,0.0,-0.0120407687500119,60.0,12.916502952575684,0.0,-7.87230902687952e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001008440885925,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001061939765349,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,7.843452476663515e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001061938091879,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0005037359078414,285.3475341796875,294.1499938964844,297.3328552246094,292.0985412597656,297.6680908203125,297.360595703125,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745367035269,1.4580061602487149e-08,0.0010745221516117,-0.0372312739491462,0.0,0.0,0.0,-0.0120407687500119,60.0,12.916502952575684,0.0,-7.87230902687952e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001008979597827,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001062507071765,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.847642700653523e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001062505398294,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0005040050018578,285.3400573730469,294.1499938964844,297.3203430175781,292.1056213378906,297.6615295410156,297.3446960449219,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647096868714016e-08,0.001075095264241,-0.0374065786600112,0.0,0.0,0.0,-0.0120740011334419,60.0,12.91479778289795,0.0,-7.880711194729886e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001008979597827,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001062507071765,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.847642700653523e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001062505398294,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0005040050018578,285.3400573730469,294.1499938964844,297.3203430175781,292.1056213378906,297.6615295410156,297.3446960449219,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647096868714016e-08,0.001075095264241,-0.0374065786600112,0.0,0.0,0.0,-0.0120740011334419,60.0,12.91479778289795,0.0,-7.880711194729886e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000100941513665,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001062965675373,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,7.851029658922926e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001062964001903,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0005042225820943,285.332763671875,294.1499938964844,297.30926513671875,292.1136169433594,297.6549072265625,297.3306884765625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755732655525,1.47012837459215e-08,0.0010755585972219,-0.0375482775270938,0.0,0.0,0.0,-0.0121008632704615,60.0,12.914145469665527,0.0,-7.887505404369224e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000100941513665,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001062965675373,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,7.851029658922926e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001062964001903,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0005042225820943,285.332763671875,294.1499938964844,297.30926513671875,292.1136169433594,297.6549072265625,297.3306884765625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755732655525,1.47012837459215e-08,0.0010755585972219,-0.0375482775270938,0.0,0.0,0.0,-0.0121008632704615,60.0,12.914145469665527,0.0,-7.887505404369224e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.000100984245364,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001063415620592,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.854352588765323e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001063413947122,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0005044360295869,285.3256530761719,294.1499938964844,297.2994079589844,292.1224060058594,297.648193359375,297.3182678222656,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760278673842,1.4754441224340552e-08,0.0010760130826383,-0.0376872830092906,0.0,0.0,0.0,-0.0121272150427103,60.0,12.914993286132812,0.0,-7.89417384794433e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.000100984245364,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001063415620592,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.854352588765323e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001063413947122,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0005044360295869,285.3256530761719,294.1499938964844,297.2994079589844,292.1224060058594,297.648193359375,297.3182678222656,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760278673842,1.4754441224340552e-08,0.0010760130826383,-0.0376872830092906,0.0,0.0,0.0,-0.0121272150427103,60.0,12.914993286132812,0.0,-7.89417384794433e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,0.0001010105625027,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001063692689058,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,7.856400043237954e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001063691088347,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0005045675206929,285.3221740722656,294.1499938964844,297.2948303222656,292.1270446777344,297.6448059082031,297.3127136230469,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763081954792,1.4787192803566997e-08,0.0010762934107333,-0.0377729274332523,0.0,0.0,0.0,-0.0121434535831213,60.0,12.91647720336914,0.0,-7.898283627127969e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000101041419839,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0001064017560565,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.85879892646335e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0001064015959855,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.000504721654579,285.3187561035156,294.1499938964844,297.2904663085937,292.1318359375,297.6414489746094,297.3074035644531,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766370687633,1.4825594085721152e-08,0.0010766222840175,-0.0378733463585376,0.0,0.0,0.0,-0.0121624935418367,60.0,12.918671607971191,0.0,-7.903103949047363e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001011164204101,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001064807365764,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,7.864632789278403e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001064805837813,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0005050963372923,285.3119812011719,294.1499938964844,297.2822570800781,292.1418151855469,297.6346435546875,297.2973022460937,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774346301332,1.4918969171162644e-08,0.001077419728972,-0.0381175093352794,0.0,0.0,0.0,-0.0122087784111499,60.0,12.924785614013672,0.0,-7.914830746358349e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001011164204101,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001064807365764,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,7.864632789278403e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001064805837813,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0005050963372923,285.3119812011719,294.1499938964844,297.2822570800781,292.1418151855469,297.6346435546875,297.2973022460937,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774346301332,1.4918969171162644e-08,0.001077419728972,-0.0381175093352794,0.0,0.0,0.0,-0.0122087784111499,60.0,12.924785614013672,0.0,-7.914830746358349e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001011969725368,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001065655596903,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.870897388784215e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001065653996192,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0005054986686445,285.3053283691406,294.1499938964844,297.2745056152344,292.1521301269531,297.6278381347656,297.2879333496094,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019253396530985e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,12.932903289794922,0.0,-7.927435774490733e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001011969725368,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001065655596903,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.870897388784215e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001065653996192,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0005054986686445,285.3053283691406,294.1499938964844,297.2745056152344,292.1521301269531,297.6278381347656,297.2879333496094,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019253396530985e-08,0.0010782772442325,-0.0383797362446785,0.0,0.0,0.0,-0.0122584933415055,60.0,12.932903289794922,0.0,-7.927435774490733e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001012701977742,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001066426630131,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,7.876592280808836e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.000106642510218,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0005058645037934,285.2988586425781,294.1499938964844,297.2669677734375,292.1627197265625,297.6210327148437,297.27935791015625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110416029529006e-08,0.0010790567612275,-0.0386181026697158,0.0,0.0,0.0,-0.0123036867007613,60.0,12.942548751831056,0.0,-7.938901802617694e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001012701977742,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001066426630131,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,7.876592280808836e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.000106642510218,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0005058645037934,285.2988586425781,294.1499938964844,297.2669677734375,292.1627197265625,297.6210327148437,297.27935791015625,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790718952193,1.5110416029529006e-08,0.0010790567612275,-0.0386181026697158,0.0,0.0,0.0,-0.0123036867007613,60.0,12.942548751831056,0.0,-7.938901802617694e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001013347064144,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001067105913534,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,7.881609053583816e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001067104385583,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0005061867414042,285.29254150390625,294.1499938964844,297.2594299316406,292.1733703613281,297.6141967773437,297.2712707519531,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280488550663,0.0,0.0,0.0,-0.0123434923589229,60.0,12.952383995056152,0.0,-7.949008562491144e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001013347064144,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001067105913534,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,7.881609053583816e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001067104385583,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0005061867414042,285.29254150390625,294.1499938964844,297.2594299316406,292.1733703613281,297.6141967773437,297.2712707519531,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280488550663,0.0,0.0,0.0,-0.0123434923589229,60.0,12.952383995056152,0.0,-7.949008562491144e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.000101363104477,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001067404955392,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,7.883818034315482e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001067403427441,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0005063285934738,285.2894592285156,294.1499938964844,297.2555847167969,292.1787109375,297.6107788085937,297.2673034667969,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800607269629,1.5226056859773962e-08,0.0010800455929711,-0.0389204621315002,0.0,0.0,0.0,-0.0123610142618417,60.0,12.957152366638184,0.0,-7.953459402187948e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001013890141621,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001067677803803,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,7.88583347457461e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001067676275852,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0005064580473117,285.28643798828125,294.1499938964844,297.2516174316406,292.1839904785156,297.6073303222656,297.2633361816406,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258304841836434e-08,0.0010803213808685,-0.0390047766268253,0.0,0.0,0.0,-0.0123770013451576,60.0,12.961752891540527,0.0,-7.957521575008286e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001014321824186,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001068132332875,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.889189873822033e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001068130804924,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0005066736484877,285.2804870605469,294.1499938964844,297.24334716796875,292.1944274902344,297.6004333496094,297.2552795410156,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807958897203,1.531201121451886e-08,0.0010807805228978,-0.0391451977193355,0.0,0.0,0.0,-0.0124036259949207,60.0,12.970189094543455,0.0,-7.964288784023665e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001014321824186,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001068132332875,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.889189873822033e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001068130804924,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0005066736484877,285.2804870605469,294.1499938964844,297.24334716796875,292.1944274902344,297.6004333496094,297.2552795410156,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807958897203,1.531201121451886e-08,0.0010807805228978,-0.0391451977193355,0.0,0.0,0.0,-0.0124036259949207,60.0,12.970189094543455,0.0,-7.964288784023665e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
