time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221940,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001014629451674,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0001068456258508,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.891582936281338e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001068454803316,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005068273749202,285.27471923828125,294.1499938964844,297.2343139648437,292.2045288085937,297.5935363769531,297.24688720703125,285.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452292144298,0.0,0.0,0.0,-0.0124225933104753,60.0,12.977269172668455,0.0,-7.969111237571269e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001014629451674,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0001068456258508,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.891582936281338e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001068454803316,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005068273749202,285.27471923828125,294.1499938964844,297.2343139648437,292.2045288085937,297.5935363769531,297.24688720703125,285.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350270388125864e-08,0.0010811077663674,-0.0392452292144298,0.0,0.0,0.0,-0.0124225933104753,60.0,12.977269172668455,0.0,-7.969111237571269e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001014799927361,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001068635756382,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.892908615758643e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001068634301191,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0005069125327281,285.26910400390625,294.1499938964844,297.2242736816406,292.21417236328125,297.5865478515625,297.2378845214844,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812886757776,-0.0393005646765232,0.0,0.0,0.0,-0.0124330855906009,60.0,12.982466697692873,0.0,-7.971779325544048e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001014799927361,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001068635756382,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.892908615758643e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001068634301191,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0005069125327281,285.26910400390625,294.1499938964844,297.2242736816406,292.21417236328125,297.5865478515625,297.2378845214844,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371437456224157e-08,0.0010812886757776,-0.0393005646765232,0.0,0.0,0.0,-0.0124330855906009,60.0,12.982466697692873,0.0,-7.971779325544048e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001014822701108,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001068659621523,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.893085421528667e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0001068658239091,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.000506923883222,285.263671875,294.1499938964844,297.2130432128906,292.22320556640625,297.5794982910156,297.2279968261719,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813276749104,1.5374190809325228e-08,0.0010813123080879,-0.0393077656626701,0.0,0.0,0.0,-0.0124344509094953,60.0,12.985349655151367,0.0,-7.972126780941835e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001014822701108,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001068659621523,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.893085421528667e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0001068658239091,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.000506923883222,285.263671875,294.1499938964844,297.2130432128906,292.22320556640625,297.5794982910156,297.2279968261719,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813276749104,1.5374190809325228e-08,0.0010813123080879,-0.0393077656626701,0.0,0.0,0.0,-0.0124344509094953,60.0,12.985349655151367,0.0,-7.972126780941835e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001014777299133,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001068611818482,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,7.892731809988618e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,0.000106861043605,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0005069012404419,285.2610168457031,294.1499938964844,297.2068786621094,292.2274169921875,297.575927734375,297.2226867675781,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812791297212,1.536849758565495e-08,0.0010812637628987,-0.0392928831279277,0.0,0.0,0.0,-0.0124316290020942,60.0,12.98583984375,0.0,-7.971409132778717e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0001014691370073,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0001068521378329,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,7.892063877079636e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001068519923137,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0005068583413958,285.2584228515625,294.1499938964844,297.2003173828125,292.2314453125,297.5723571777344,297.217041015625,285.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811872780323,1.5357755955847097e-08,0.0010811719112098,-0.0392647981643676,0.0,0.0,0.0,-0.0124263046309351,60.0,12.985589981079102,0.0,-7.97005483832436e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001014398148981,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001068212513928,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.889782136771828e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001068211131496,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0005067118327133,285.2533264160156,294.1499938964844,297.1859130859375,292.2388000488281,297.5650634765625,297.20477294921875,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321139912316546e-08,0.0010808588704094,-0.0391690656542778,0.0,0.0,0.0,-0.0124081522226333,60.0,12.982796669006348,0.0,-7.965439152712862e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001014398148981,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0001068212513928,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,7.889782136771828e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001068211131496,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,0.0005067118327133,285.2533264160156,294.1499938964844,297.1859130859375,292.2388000488281,297.5650634765625,297.20477294921875,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.5321139912316546e-08,0.0010808588704094,-0.0391690656542778,0.0,0.0,0.0,-0.0124081522226333,60.0,12.982796669006348,0.0,-7.965439152712862e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001013929067994,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001067718549165,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.886133971624076e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001067717166733,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0005064776050858,285.2484130859375,294.1499938964844,297.1695556640625,292.2450866699219,297.5576477050781,297.1908874511719,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803737677633,1.5262623165313016e-08,0.0010803585173562,-0.0390160679817199,0.0,0.0,0.0,-0.0123791433870792,60.0,12.976377487182615,0.0,-7.958065140201145e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001013929067994,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001067718549165,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.886133971624076e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001067717166733,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0005064776050858,285.2484130859375,294.1499938964844,297.1695556640625,292.2450866699219,297.5576477050781,297.1908874511719,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803737677633,1.5262623165313016e-08,0.0010803585173562,-0.0390160679817199,0.0,0.0,0.0,-0.0123791433870792,60.0,12.976377487182615,0.0,-7.958065140201145e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,0.0001013282308122,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001067037374014,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,7.88110337452963e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001067036064341,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.00050615449436,285.24365234375,294.1499938964844,297.1510009765625,292.25018310546875,297.5500183105469,297.1753234863281,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518195880123585e-08,0.0010796688729897,-0.0388051606714725,0.0,0.0,0.0,-0.0123391551896929,60.0,12.966227531433104,0.0,-7.94790651070798e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,0.0001013282308122,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0001067037374014,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,7.88110337452963e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001067036064341,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.00050615449436,285.24365234375,294.1499938964844,297.1510009765625,292.25018310546875,297.5500183105469,297.1753234863281,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518195880123585e-08,0.0010796688729897,-0.0388051606714725,0.0,0.0,0.0,-0.0123391551896929,60.0,12.966227531433104,0.0,-7.94790651070798e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001012445427477,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001066156110027,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.87459357525222e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001066154800355,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.000505736505147,285.23907470703125,294.1499938964844,297.1300048828125,292.2539367675781,297.54217529296875,297.1576538085937,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077608495062126e-08,0.0010787767823785,-0.0385323204100132,0.0,0.0,0.0,-0.0122874248772859,60.0,12.951619148254396,0.0,-7.934774259865662e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001012445427477,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001066156110027,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.87459357525222e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001066154800355,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.000505736505147,285.23907470703125,294.1499938964844,297.1300048828125,292.2539367675781,297.54217529296875,297.1576538085937,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077608495062126e-08,0.0010787767823785,-0.0385323204100132,0.0,0.0,0.0,-0.0122874248772859,60.0,12.951619148254396,0.0,-7.934774259865662e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0001011950298561,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001065634714905,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,7.870743138482794e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001065633405232,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.0005054891807958,285.2368469238281,294.1499938964844,297.1184997558594,292.2552490234375,297.53814697265625,297.14794921875,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782639728859,1.5015881871249803e-08,0.0010782489553093,-0.0383709147572517,0.0,0.0,0.0,-0.0122568244114518,60.0,12.942444801330566,0.0,-7.927011580477483e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001011408530757,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001065064207068,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,7.866528903832659e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0001065062897396,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0005052185733802,285.2346496582031,294.1499938964844,297.1063232421875,292.25616455078125,297.5340576171875,297.1376342773437,285.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776865528896,1.4948343007858966e-08,0.0010776715353131,-0.0381943173706531,0.0,0.0,0.0,-0.0122233433648943,60.0,12.932080268859863,0.0,-7.918522015870624e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001010167761705,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.00010637575906,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,7.856878073653206e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001063756280927,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0005045987782068,285.2304077148437,294.1499938964844,297.0797424316406,292.2567443847656,297.52557373046875,297.1152038574219,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793667624246613e-08,0.0010763490572571,-0.0377898588776588,0.0,0.0,0.0,-0.0121466647833585,60.0,12.907591819763184,0.0,-7.899096488017676e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001010167761705,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.00010637575906,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,7.856878073653206e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0001063756280927,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0005045987782068,285.2304077148437,294.1499938964844,297.0797424316406,292.2567443847656,297.52557373046875,297.1152038574219,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.4793667624246613e-08,0.0010763490572571,-0.0377898588776588,0.0,0.0,0.0,-0.0121466647833585,60.0,12.907591819763184,0.0,-7.899096488017676e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001009437910397,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001062988958437,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.85120137152262e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001062987648765,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0005042342236265,285.228271484375,294.1499938964844,297.064697265625,292.25634765625,297.5210266113281,297.1024475097656,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755859548225,1.4702688844181466e-08,0.0010755711700767,-0.0375519506633281,0.0,0.0,0.0,-0.012101562693715,60.0,12.892590522766112,0.0,-7.88768161896769e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001008711187751,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001062223673216,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,7.845548680052161e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001062222363543,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0005038711824454,285.2263488769531,294.1499938964844,297.04998779296875,292.2555236816406,297.5167236328125,297.09002685546875,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748113272711,1.461210263897783e-08,0.0010747967753559,-0.0373150631785392,0.0,0.0,0.0,-0.0120566561818122,60.0,12.87743091583252,0.0,-7.876324303879302e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001007111277431,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.000106053885247,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.833105337340385e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001060537615558,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0005030720494687,285.2224426269531,294.1499938964844,297.01641845703125,292.2529296875,297.5074157714844,297.0617370605469,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106075637,1.44126861556515e-08,0.0010730916401371,-0.0367935597896575,0.0,0.0,0.0,-0.0119577972218394,60.0,12.842287063598633,0.0,-7.85135085834554e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001007111277431,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.000106053885247,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.833105337340385e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001060537615558,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0005030720494687,285.2224426269531,294.1499938964844,297.01641845703125,292.2529296875,297.5074157714844,297.0617370605469,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106075637,1.44126861556515e-08,0.0010730916401371,-0.0367935597896575,0.0,0.0,0.0,-0.0119577972218394,60.0,12.842287063598633,0.0,-7.85135085834554e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001005458616418,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001058798443409,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.820250903023407e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001058797206496,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.000502246490214,285.2187194824219,294.1499938964844,296.97869873046875,292.24957275390625,297.4975891113281,297.0299987792969,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.4206691822948873e-08,0.0010713302763178,-0.0362548232078552,0.0,0.0,0.0,-0.0118556777015328,60.0,12.803844451904297,0.0,-7.825595815802444e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001005458616418,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001058798443409,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.820250903023407e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001058797206496,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.000502246490214,285.2187194824219,294.1499938964844,296.97869873046875,292.24957275390625,297.4975891113281,297.0299987792969,285.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713444789871,1.4206691822948873e-08,0.0010713302763178,-0.0362548232078552,0.0,0.0,0.0,-0.0118556777015328,60.0,12.803844451904297,0.0,-7.825595815802444e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001004611258395,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001057906192727,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.81366034061648e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001057905028574,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0005018232623115,285.2169494628906,294.1499938964844,296.9583435058594,292.24761962890625,297.4924011230469,297.0126037597656,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704413289204,1.4101086520668105e-08,0.0010704272426664,-0.0359786190092563,0.0,0.0,0.0,-0.0118033243343234,60.0,12.783562660217283,0.0,-7.812408142626739e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001003752186079,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001057001572917,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.806978828739375e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001057000336004,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0005013941554352,285.2151794433594,294.1499938964844,296.93707275390625,292.2454528808594,297.4870300292969,296.9942626953125,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695257224142,1.3994012171281156e-08,0.0010695116361603,-0.0356985665857791,0.0,0.0,0.0,-0.0117502436041831,60.0,12.762721061706545,0.0,-7.799048518108975e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001002005883492,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.000105516257463,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.793396071065217e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001055161337717,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0005005217972211,285.2117919921875,294.1499938964844,296.891845703125,292.2406005859375,297.4759216308594,296.9555969238281,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676644742488,1.3776353391392604e-08,0.0010676507372409,-0.035129252821207,0.0,0.0,0.0,-0.0116423415020108,60.0,12.719783782958984,0.0,-7.771926391342276e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001002005883492,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.000105516257463,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.793396071065217e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001055161337717,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0005005217972211,285.2117919921875,294.1499938964844,296.891845703125,292.2406005859375,297.4759216308594,296.9555969238281,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676644742488,1.3776353391392604e-08,0.0010676507372409,-0.035129252821207,0.0,0.0,0.0,-0.0116423415020108,60.0,12.719783782958984,0.0,-7.771926391342276e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001000211123027,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.000105327257188,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,7.779436418786645e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001053271407727,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0004996253410354,285.2085876464844,294.1499938964844,296.84326171875,292.2350158691406,297.4640808105469,296.9134216308594,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657516540959,1.3552665656391127e-08,0.0010657381499186,-0.0345441363751888,0.0,0.0,0.0,-0.0115314507856965,60.0,12.674659729003906,0.0,-7.744102958895382e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001000211123027,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.000105327257188,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,7.779436418786645e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.0001053271407727,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0004996253410354,285.2085876464844,294.1499938964844,296.84326171875,292.2350158691406,297.4640808105469,296.9134216308594,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657516540959,1.3552665656391127e-08,0.0010657381499186,-0.0345441363751888,0.0,0.0,0.0,-0.0115314507856965,60.0,12.674659729003906,0.0,-7.744102958895382e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.983751078834756e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001051339131663,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.765155896777287e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.000105133796751,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.00049870822113,285.2055358886719,294.1499938964844,296.7916564941406,292.2287292480469,297.45135498046875,296.8677978515625,285.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637948289513,1.3323833591982748e-08,0.0010637814411893,-0.0339455306529998,0.0,0.0,0.0,-0.0114180091768503,60.0,12.62746810913086,0.0,-7.715690486520543e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.983751078834756e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001051339131663,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,7.765155896777287e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.000105133796751,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.00049870822113,285.2055358886719,294.1499938964844,296.7916564941406,292.2287292480469,297.45135498046875,296.8677978515625,285.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637948289513,1.3323833591982748e-08,0.0010637814411893,-0.0339455306529998,0.0,0.0,0.0,-0.0114180091768503,60.0,12.62746810913086,0.0,-7.715690486520543e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.965056233340874e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001049370403052,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,7.750614895485342e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001049369238899,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0004977743374183,285.2026672363281,294.1499938964844,296.7372436523437,292.22174072265625,297.43780517578125,296.8192749023437,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618023807182,1.3090832418072296e-08,0.0010617892257869,-0.0333359763026237,0.0,0.0,0.0,-0.011302500963211,60.0,12.578483581542969,0.0,-7.686814029739254e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.965056233340874e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001049370403052,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,7.750614895485342e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001049369238899,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,0.0004977743374183,285.2026672363281,294.1499938964844,296.7372436523437,292.22174072265625,297.43780517578125,296.8192749023437,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618023807182,1.3090832418072296e-08,0.0010617892257869,-0.0333359763026237,0.0,0.0,0.0,-0.011302500963211,60.0,12.578483581542969,0.0,-7.686814029739254e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.955588029697536e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.000104837330582,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,7.743250898784027e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0001048372214427,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0004973014001734,285.2012939453125,294.1499938964844,296.7090759277344,292.218017578125,297.4306030273437,296.7937316894531,285.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607928270474,1.2972827256874098e-08,0.0010607799049466,-0.0330272503197193,0.0,0.0,0.0,-0.011243999004364,60.0,12.55322551727295,0.0,-7.672210244891178e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,9.946081263478844e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001047372206812,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.735856343060732e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001047371042659,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004968265420757,285.1999816894531,294.1499938964844,296.6803283691406,292.2141418457031,297.4232482910156,296.7677307128906,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597795480862,1.2854342479329262e-08,0.0010597666259855,-0.0327172614634037,0.0,0.0,0.0,-0.011185260489583,60.0,12.527689933776855,0.0,-7.65756098530801e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.926989150699228e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0001045361714204,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,7.721007568761706e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001045360622811,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004958728677593,285.1973876953125,294.1499938964844,296.6211853027344,292.2059020996094,297.4081726074219,296.7147521972656,285.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577455395832,1.2616406586118956e-08,0.0010577328503131,-0.0320947244763374,0.0,0.0,0.0,-0.0110673103481531,60.0,12.475991249084473,0.0,-7.62818501698348e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
