time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.926989150699228e-05,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0001045361714204,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,7.721007568761706e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001045360622811,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004958728677593,285.1973876953125,294.1499938964844,296.6211853027344,292.2059020996094,297.4081726074219,296.7147521972656,285.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577455395832,1.2616406586118956e-08,0.0010577328503131,-0.0320947244763374,0.0,0.0,0.0,-0.0110673103481531,60.0,12.475991249084473,0.0,-7.62818501698348e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.91545821307227e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001044147429638,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,7.712038495810702e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001044146338244,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004952969029545,285.1959228515625,294.1499938964844,296.584716796875,292.20068359375,297.3985900878906,296.6815795898437,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565158445388,1.2472696653276216e-08,0.0010565033880993,-0.0317187011241912,0.0,0.0,0.0,-0.0109960632398724,60.0,12.444069862365724,0.0,-7.61046976549551e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.907755884341896e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001043336305883,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,7.706047472311184e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.000104333521449,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004949120921082,285.1949462890625,294.1499938964844,296.56005859375,292.19708251953125,297.3922119140625,296.6594543457031,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556955821812,1.2376696112426089e-08,0.0010556831257417,-0.0314675085246562,0.0,0.0,0.0,-0.0109484754502773,60.0,12.422786712646484,0.0,-7.598647044915199e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.888488420983776e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001041307332343,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.69106118241325e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001041306240949,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004939496866427,285.192626953125,294.1499938964844,296.49725341796875,292.1877136230469,297.3753967285156,296.6023254394531,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536422487348,1.2136570859411222e-08,0.001053630025126,-0.0308391693979501,0.0,0.0,0.0,-0.0108294356614351,60.0,12.368399620056152,0.0,-7.5691147571888e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.888488420983776e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001041307332343,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.69106118241325e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001041306240949,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0004939496866427,285.192626953125,294.1499938964844,296.49725341796875,292.1877136230469,297.3753967285156,296.6023254394531,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536422487348,1.2136570859411222e-08,0.001053630025126,-0.0308391693979501,0.0,0.0,0.0,-0.0108294356614351,60.0,12.368399620056152,0.0,-7.5691147571888e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.869241330306976e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.000103928046883,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.676090899622068e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001039279450196,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0004929882707074,285.19049072265625,294.1499938964844,296.4330444335937,292.1778259277344,297.3577575683594,296.5436096191406,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515910107642,1.1896700513602813e-08,0.0010515791364014,-0.0302114617079496,0.0,0.0,0.0,-0.010710522532463,60.0,12.313018798828123,0.0,-7.539671997847108e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.869241330306976e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.000103928046883,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.676090899622068e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001039279450196,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0004929882707074,285.19049072265625,294.1499938964844,296.4330444335937,292.1778259277344,297.3577575683594,296.5436096191406,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515910107642,1.1896700513602813e-08,0.0010515791364014,-0.0302114617079496,0.0,0.0,0.0,-0.010710522532463,60.0,12.313018798828123,0.0,-7.539671997847108e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.859667625278234e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001038272312143,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,7.668644684599712e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.000103827122075,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0004925100365653,285.189453125,294.1499938964844,296.4005126953125,292.1726989746094,297.3485412597656,296.5135803222656,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505694663152,1.1777385289235554e-08,0.0010505575919523,-0.0298992171883583,0.0,0.0,0.0,-0.0106513667851686,60.0,12.284936904907228,0.0,-7.525047607259695e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.85012375167571e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001037267356878,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.661222480237484e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,0.0001037266265484,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0004920333158224,285.1884765625,294.1499938964844,296.3677062988281,292.1674499511719,297.339111328125,296.4833068847656,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495523456484,1.1658451093410347e-08,0.0010495407041162,-0.0295879635959863,0.0,0.0,0.0,-0.0105924066156148,60.0,12.256670951843262,0.0,-7.510484323347556e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,9.831095667323098e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001035263558151,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.646421727258712e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001035262466757,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004910828429274,285.18658447265625,294.1499938964844,296.301513671875,292.1566772460937,297.3197937011719,296.4222412109375,285.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047525787726,1.1421309231707257e-08,0.0010475142626091,-0.0289673246443271,0.0,0.0,0.0,-0.0104748522862792,60.0,12.199811935424805,0.0,-7.481488495386658e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,9.831095667323098e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001035263558151,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.646421727258712e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001035262466757,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004910828429274,285.18658447265625,294.1499938964844,296.301513671875,292.1566772460937,297.3197937011719,296.4222412109375,285.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047525787726,1.1421309231707257e-08,0.0010475142626091,-0.0289673246443271,0.0,0.0,0.0,-0.0104748522862792,60.0,12.199811935424805,0.0,-7.481488495386658e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.81224948191084e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001033278967952,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.63176431064494e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001033277949318,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004901414504274,285.184814453125,294.1499938964844,296.2347412109375,292.1455078125,297.2996520996094,296.3602294921875,285.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455172741785,1.1186441994937011e-08,0.0010455060983076,-0.0283526107668876,0.0,0.0,0.0,-0.0103584183380007,60.0,12.142374038696287,0.0,-7.452826622511567e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.81224948191084e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001033278967952,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,7.63176431064494e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0001033277949318,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0004901414504274,285.184814453125,294.1499938964844,296.2347412109375,292.1455078125,297.2996520996094,296.3602294921875,285.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455172741785,1.1186441994937011e-08,0.0010455060983076,-0.0283526107668876,0.0,0.0,0.0,-0.0103584183380007,60.0,12.142374038696287,0.0,-7.452826622511567e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.793641947908328e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001031319407047,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.617290975758806e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001031318388413,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004892119322903,285.1831970214844,294.1499938964844,296.1676330566406,292.134033203125,297.2787170410156,296.297607421875,285.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435342555865,1.0954539497731732e-08,0.0010435233125463,-0.0277456231415271,0.0,0.0,0.0,-0.0102434558793902,60.0,12.0845365524292,0.0,-7.42457970659416e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.793641947908328e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001031319407047,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.617290975758806e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001031318388413,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004892119322903,285.1831970214844,294.1499938964844,296.1676330566406,292.134033203125,297.2787170410156,296.297607421875,285.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435342555865,1.0954539497731732e-08,0.0010435233125463,-0.0277456231415271,0.0,0.0,0.0,-0.0102434558793902,60.0,12.0845365524292,0.0,-7.42457970659416e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.775316721061245e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001029389677569,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.603038102388382e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001029388658935,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004882966168224,285.1816711425781,294.1499938964844,296.1005249023437,292.1222839355469,297.25701904296875,296.23455810546875,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415815049782,1.0726167509744757e-08,0.0010415706783533,-0.0271478481590747,0.0,0.0,0.0,-0.0101302424445748,60.0,12.026474952697754,0.0,-7.39681595973707e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.775316721061245e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001029389677569,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.603038102388382e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001029388658935,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004882966168224,285.1816711425781,294.1499938964844,296.1005249023437,292.1222839355469,297.25701904296875,296.23455810546875,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415815049782,1.0726167509744757e-08,0.0010415706783533,-0.0271478481590747,0.0,0.0,0.0,-0.0101302424445748,60.0,12.026474952697754,0.0,-7.39681595973707e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.766329458216204e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001028443221002,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,7.596047362312675e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001028442275128,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0004878476611338,285.18096923828125,294.1499938964844,296.0670471191406,292.1163330078125,297.24578857421875,296.2029724121094,285.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040621777065,1.0614159329236372e-08,0.0010406111832708,-0.0268546529114246,0.0,0.0,0.0,-0.0100747067481279,60.0,11.99744701385498,0.0,-7.383217592860093e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.757412772160023e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001027504258672,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.589111919514835e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001027503240038,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004874022561125,285.1803283691406,294.1499938964844,296.0336303710937,292.1103515625,297.2343444824219,296.17138671875,285.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039671478793,1.0503033998077171e-08,0.0010396608849987,-0.0265637598931789,0.0,0.0,0.0,-0.0100196171551942,60.0,11.968395233154297,0.0,-7.369738597162724e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.739715460455044e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001025640594889,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.575347262900323e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001025639649014,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004865182563662,285.1790771484375,294.1499938964844,295.96728515625,292.0982971191406,297.21099853515625,296.1083068847656,285.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377867147326,1.0282485973789336e-08,0.0010377764701843,-0.0259864069521427,0.0,0.0,0.0,-0.0099102891981601,60.0,11.91034698486328,0.0,-7.34302432192635e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.739715460455044e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001025640594889,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,7.575347262900323e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001025639649014,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004865182563662,285.1790771484375,294.1499938964844,295.96728515625,292.0982971191406,297.21099853515625,296.1083068847656,285.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377867147326,1.0282485973789336e-08,0.0010377764701843,-0.0259864069521427,0.0,0.0,0.0,-0.0099102891981601,60.0,11.91034698486328,0.0,-7.34302432192635e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.727899305289613e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001024396333377,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.566157000837848e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001024395387503,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0004859280306845,285.1783142089844,294.1499938964844,295.9225769042969,292.0900573730469,297.1947021484375,296.06561279296875,285.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365267517045,1.013523576176567e-08,0.0010365166235715,-0.0256009232252836,0.0,0.0,0.0,-0.0098372874781489,60.0,11.871064186096191,0.0,-7.325214568254523e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.722316463012248e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001023808436002,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.561814709333703e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001023807490128,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0004856491577811,285.1779479980469,294.1499938964844,295.9017028808594,292.086181640625,297.1870422363281,296.0455322265625,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359329171478,1.0065658528901622e-08,0.0010359227890148,-0.0254187732934951,0.0,0.0,0.0,-0.0098028006032109,60.0,11.852577209472656,0.0,-7.31680742660501e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.705239062895998e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001022010037559,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,7.54853172111325e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001022009091684,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0004847960954066,285.1769104003906,294.1499938964844,295.8371887207031,292.0740966796875,297.1624755859375,295.9832763671875,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.85283143961624e-09,0.0010341034503653,-0.0248615872114896,0.0,0.0,0.0,-0.0096972957253456,60.0,11.795076370239258,0.0,-7.291119885621812e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.705239062895998e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001022010037559,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,7.54853172111325e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001022009091684,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0004847960954066,285.1769104003906,294.1499938964844,295.8371887207031,292.0740966796875,297.1624755859375,295.9832763671875,285.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341133456677,9.85283143961624e-09,0.0010341034503653,-0.0248615872114896,0.0,0.0,0.0,-0.0096972957253456,60.0,11.795076370239258,0.0,-7.291119885621812e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.688451973488554e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001020242270897,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.535475742770359e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001020241325022,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0004839575849473,285.1759948730469,294.1499938964844,295.7740173339844,292.06207275390625,297.13726806640625,295.9217529296875,285.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643629006461651e-09,0.0010323151946067,-0.0243138689547777,0.0,0.0,0.0,-0.0095935883000493,60.0,11.738049507141112,0.0,-7.265913382070721e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.688451973488554e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001020242270897,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.535475742770359e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001020241325022,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0004839575849473,285.1759948730469,294.1499938964844,295.7740173339844,292.06207275390625,297.13726806640625,295.9217529296875,285.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643629006461651e-09,0.0010323151946067,-0.0243138689547777,0.0,0.0,0.0,-0.0095935883000493,60.0,11.738049507141112,0.0,-7.265913382070721e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.680219227448106e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001019375267787,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,7.529072172474116e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001019374394672,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004835463478229,285.17559814453125,294.1499938964844,295.7430114746094,292.05615234375,297.1243896484375,295.8914794921875,285.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541028411774732e-09,0.0010314350947737,-0.0240452401340007,0.0,0.0,0.0,-0.009542710147798,60.0,11.70987319946289,0.0,-7.25356770203689e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.672022861195728e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001018512120936,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.522696978412569e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001018511247821,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0004831369151361,285.1752319335937,294.1499938964844,295.71246337890625,292.0502624511719,297.1113586425781,295.8615417480469,285.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.43888167626028e-09,0.0010305616306141,-0.0237777959555387,0.0,0.0,0.0,-0.009492072276771,60.0,11.6818265914917,0.0,-7.241286681392013e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.655686153564602e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001016791793517,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.509990246035159e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001016790920402,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0004823208437301,285.174560546875,294.1499938964844,295.6528015136719,292.0387268066406,297.0849914550781,295.8023681640625,285.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528986618294e-09,0.0010288232006132,-0.0232447255402803,0.0,0.0,0.0,-0.0093911560252308,60.0,11.626108169555664,0.0,-7.21683974802545e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,9.655686153564602e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001016791793517,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.509990246035159e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001016790920402,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0004823208437301,285.174560546875,294.1499938964844,295.6528015136719,292.0387268066406,297.0849914550781,295.8023681640625,285.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528986618294e-09,0.0010288232006132,-0.0232447255402803,0.0,0.0,0.0,-0.0093911560252308,60.0,11.626108169555664,0.0,-7.21683974802545e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.639622294344008e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001015100206132,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.497495971620083e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001015099333017,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0004815184511244,285.1739807128906,294.1499938964844,295.5953063964844,292.02752685546875,297.05810546875,295.74462890625,285.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035104220345149e-09,0.0010271120117977,-0.0227205511182546,0.0,0.0,0.0,-0.0092919180169701,60.0,11.57131290435791,0.0,-7.192842588210624e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.639622294344008e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001015100206132,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.497495971620083e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001015099333017,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0004815184511244,285.1739807128906,294.1499938964844,295.5953063964844,292.02752685546875,297.05810546875,295.74462890625,285.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035104220345149e-09,0.0010271120117977,-0.0227205511182546,0.0,0.0,0.0,-0.0092919180169701,60.0,11.57131290435791,0.0,-7.192842588210624e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.623808728065342e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001013434957712,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.485196692869067e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001013434084597,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.000480728544062,285.17352294921875,294.1499938964844,295.540283203125,292.0167541503906,297.03076171875,295.68878173828125,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942232102155,60.0,11.517658233642578,0.0,-7.16925754318254e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.623808728065342e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001013434957712,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.485196692869067e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001013434084597,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.000480728544062,285.17352294921875,294.1499938964844,295.540283203125,292.0167541503906,297.03076171875,295.68878173828125,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838035192582083e-09,0.0010254270164296,-0.0222045257687568,0.0,0.0,0.0,-0.0091942232102155,60.0,11.517658233642578,0.0,-7.16925754318254e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.60819234023802e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001011790445772,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.473050936823711e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001011789572658,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0004799485031981,285.1731872558594,294.1499938964844,295.4879455566406,292.00653076171875,297.0030517578125,295.6349182128906,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643424642684751e-09,0.001023762859404,-0.0216949172317981,0.0,0.0,0.0,-0.009097745642066,60.0,11.46517562866211,0.0,-7.14600503215479e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.60819234023802e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001011790445772,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.473050936823711e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001011789572658,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0004799485031981,285.1731872558594,294.1499938964844,295.4879455566406,292.00653076171875,297.0030517578125,295.6349182128906,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643424642684751e-09,0.001023762859404,-0.0216949172317981,0.0,0.0,0.0,-0.009097745642066,60.0,11.46517562866211,0.0,-7.14600503215479e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.600508928997442e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0001010981286526,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.46707446523942e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001010980413411,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.000479564681882,285.1730651855469,294.1499938964844,295.462890625,292.0016784667969,296.989013671875,295.6089782714844,285.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.54766479818636e-09,0.0010229410836473,-0.0214441567659378,0.0,0.0,0.0,-0.0090502584353089,60.0,11.439570426940918,0.0,-7.13457737333556e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.592857531970368e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000101017554698,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,7.46112345950678e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0001010174746625,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004791824903804,285.1729736328125,294.1499938964844,295.4385986328125,291.9969482421875,296.97491455078125,295.5836486816406,285.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452315292117873e-09,0.0010221255943179,-0.021194465458393,0.0,0.0,0.0,-0.0090029891580343,60.0,11.41429042816162,0.0,-7.123207979020665e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
